time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272040,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,9.424075688002632e-05,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.923960897140204e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,7.329843356274068e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,9.924005280481651e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0004707518382929,285.02569580078125,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.7143859863281,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348335634953628e-09,0.0010041346540674,-0.0156838484108448,0.0,0.0,0.0,-0.0079599563032388,60.0,0.8626654148101807,-0.0,-6.87462815562867e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.42869737627916e-05,296.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.928827785188332e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,7.333437679335475e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.92887216852978e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0004709826898761,285.0264892578125,294.1499938964844,286.4764404296875,282.6727905273437,289.1403503417969,286.68585205078125,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.4059055837617515e-09,0.0010046269744634,-0.0158346537500619,0.0,0.0,0.0,-0.0079884966835379,60.0,0.8536860942840576,-0.0,-6.881371206191035e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,9.43271370488219e-05,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,9.933057299349456e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.336561247939244e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,9.933101682690904e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004711833316832,285.0273132324219,294.1499938964844,286.46710205078125,282.67633056640625,289.1164855957031,286.6593322753906,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455934453697409e-09,0.0010050548007711,-0.0159657038748264,0.0,0.0,0.0,-0.0080132987350225,60.0,0.8458881378173828,-0.0,-6.887233183761057e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.437739936402068e-05,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.938350558513775e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.340470619965345e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.938394941855222e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0004714343813247,285.0285949707031,294.1499938964844,286.45623779296875,282.6850891113281,289.07861328125,286.6211853027344,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518537265520763e-09,0.0010055901948362,-0.0161296892911195,0.0,0.0,0.0,-0.0080443331971764,60.0,0.835963249206543,-0.0,-6.894573090221456e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.438704728381708e-05,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,9.939367009792476e-05,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,7.341220771195367e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.939410665538162e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.000471482577268,285.0289306640625,294.1499938964844,286.454345703125,282.6878967285156,289.0692138671875,286.6124572753906,285.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305516550040466e-09,0.0010056929895654,-0.0161611605435609,0.0,0.0,0.0,-0.0080502899363636,60.0,0.833985447883606,-0.0,-6.89598209646647e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,9.441626752959564e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.942444012267516e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,7.343493780354038e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,9.9424876680132e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004716285620816,285.03057861328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.5743408203125,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.566933663521013e-09,0.0010060041677206,-0.0162564609199762,0.0,0.0,0.0,-0.0080683259293437,60.0,0.8274620771408081,-0.0,-6.900249616137445e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,9.441626752959564e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.942444012267516e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,7.343493780354038e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,9.9424876680132e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004716285620816,285.03057861328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.5743408203125,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.566933663521013e-09,0.0010060041677206,-0.0162564609199762,0.0,0.0,0.0,-0.0080683259293437,60.0,0.8274620771408081,-0.0,-6.900249616137445e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.44245621212758e-05,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.94331858237274e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.344138430198655e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.943360782926902e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,0.0004716699768323,285.0321960449219,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5447998046875,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.8254291415214539,-0.0,-6.901458959873707e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.44245621212758e-05,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.94331858237274e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.344138430198655e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.943360782926902e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,0.0004716699768323,285.0321960449219,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5447998046875,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.8254291415214539,-0.0,-6.901458959873707e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.442484588362277e-05,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,9.94334914139472e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.344160985667259e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.943391341948882e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0004716714320238,285.0338439941406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.52227783203125,285.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.824618935585022,-0.0,-6.901498039724174e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.442484588362277e-05,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,9.94334914139472e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.344160985667259e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.943391341948882e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0004716714320238,285.0338439941406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.52227783203125,285.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.824618935585022,-0.0,-6.901498039724174e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.442205919185652e-05,296.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,9.943055920302868e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.343944162130356e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,9.943097393261267e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000471657491289,285.03466796875,294.1499938964844,286.45001220703125,282.75396728515625,288.9095764160156,286.51318359375,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740901611377475e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.8242698311805725,-0.0,-6.901088767108376e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.441736619919538e-05,296.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.942561882780863e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.343578909058124e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.942603355739266e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004716340627055,285.0354919433594,294.1499938964844,286.45001220703125,282.7626647949219,288.8875732421875,286.5052490234375,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.8239180445671082,-0.0,-6.900401672282896e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.440246503800154e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.940993186319248e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.342419849010184e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.941033931681886e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0004715596151072,285.03717041015625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4921569824219,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.823186993598938,-0.0,-6.89822101662685e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.440246503800154e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.940993186319248e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.342419849010184e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.941033931681886e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0004715596151072,285.03717041015625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4921569824219,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.823186993598938,-0.0,-6.89822101662685e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.438052802579476e-05,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.938683797372504e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.340713636949658e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.938724542735144e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0004714500682894,285.038818359375,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.4822082519531,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.8224102258682251,-0.0,-6.895012916174893e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.438052802579476e-05,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.938683797372504e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.340713636949658e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.938724542735144e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0004714500682894,285.038818359375,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.4822082519531,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.8224102258682251,-0.0,-6.895012916174893e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.435199899598956e-05,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.93568028206937e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.338494469877332e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.935720299836248e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004713075468316,285.0404968261719,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.47467041015625,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8215887546539307,-0.0,-6.890842740858717e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.435199899598956e-05,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.93568028206937e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.338494469877332e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.935720299836248e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004713075468316,285.0404968261719,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.47467041015625,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8215887546539307,-0.0,-6.890842740858717e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.431735088583082e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.932031389325856e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.335799455177039e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.932071407092737e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004711344663519,285.0421447753906,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4689025878906,285.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8207256197929382,-0.0,-6.88577941332369e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.431735088583082e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.932031389325856e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.335799455177039e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.932071407092737e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004711344663519,285.0421447753906,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4689025878906,285.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8207256197929382,-0.0,-6.88577941332369e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.429788769921288e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.929982479661704e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,7.334286055993289e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.93002176983282e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004710372304543,285.0429992675781,294.1499938964844,286.45001220703125,282.82769775390625,288.6983337402344,286.4665832519531,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.8202791213989258,-0.0,-6.882936531837913e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.427708573639391e-05,296.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,9.927792416419834e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.332667883019894e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.927830978995188e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0004709333297796,285.0438232421875,294.1499938964844,286.45001220703125,282.83355712890625,288.6782531738281,286.4645690917969,285.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822707921266,60.0,0.8198238611221313,-0.0,-6.87989896164254e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.423743904335424e-05,296.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.923617471940815e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,7.329584332183003e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.92365603451617e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0004707353073172,285.0452880859375,294.1499938964844,286.45001220703125,282.8432312011719,288.64337158203125,286.4615783691406,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,0.8190027475357056,-0.0,-6.87411230160251e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.423175652045757e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.923018660629168e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,7.329141953960061e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.923057223204523e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0004707069019787,285.0455017089844,294.1499938964844,286.45001220703125,282.844482421875,288.6386413574219,286.4612121582031,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.8188889622688293,-0.0,-6.873281677144405e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.41819089348428e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.917770512402058e-05,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,7.325265323743224e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.917808347381651e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004704579187091,285.04718017578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.45867919921875,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8179233074188232,-0.0,-6.866009982786636e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.41819089348428e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.917770512402058e-05,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,7.325265323743224e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.917808347381651e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004704579187091,285.04718017578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.45867919921875,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8179233074188232,-0.0,-6.866009982786636e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.41281468840316e-05,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.912109089782462e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.321083103306592e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.912146924762057e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004701893485616,285.048828125,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.45672607421875,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8169317245483398,-0.0,-6.858170564782995e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.41281468840316e-05,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.912109089782462e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.321083103306592e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.912146924762057e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004701893485616,285.048828125,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.45672607421875,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8169317245483398,-0.0,-6.858170564782995e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.407106699654832e-05,296.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.906099148793146e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,7.316644041566178e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.906136256176978e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0004699042183347,285.0505065917969,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4552307128906,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.8159188628196716,-0.0,-6.849853662060923e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.407106699654832e-05,296.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.906099148793146e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,7.316644041566178e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.906136256176978e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0004699042183347,285.0505065917969,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4552307128906,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.8159188628196716,-0.0,-6.849853662060923e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.404147567693144e-05,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.902983583742753e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.31434192857705e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.903019963530824e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0004697564290836,285.0513610839844,294.1499938964844,286.45001220703125,282.8754272460937,288.5056457519531,286.4546203613281,285.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099699412231985e-09,0.0010020090267062,-0.0150325326249003,0.0,0.0,0.0,-0.0078366994857788,60.0,0.8154057860374451,-0.0,-6.845543509825802e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.40112950047478e-05,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.899805445456876e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,7.311994704650715e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.899841825244948e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.000469605642138,285.0521850585937,294.1499938964844,286.45001220703125,282.87896728515625,288.4873352050781,286.4540710449219,285.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062084167979265e-09,0.001001687371172,-0.0149339959025383,0.0,0.0,0.0,-0.0078180516138672,60.0,0.8148893117904663,-0.0,-6.841148803005126e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.394946391694248e-05,296.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.893294918583706e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.307186024263501e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.893331298371776e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.000469296821393,285.0538635253906,294.1499938964844,286.45001220703125,282.8854675292969,288.45123291015625,286.45318603515625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.8138484954833984,-0.0,-6.832151200342197e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.394946391694248e-05,296.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.893294918583706e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.307186024263501e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.893331298371776e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.000469296821393,285.0538635253906,294.1499938964844,286.45001220703125,282.8854675292969,288.45123291015625,286.45318603515625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.8138484954833984,-0.0,-6.832151200342197e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.388622129336e-05,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.886635962175204e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,7.302266749320552e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.886671614367516e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004689809284172,285.0555419921875,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525146484375,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.8128006458282471,-0.0,-6.822953935170517e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.388622129336e-05,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.886635962175204e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,7.302266749320552e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.886671614367516e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004689809284172,285.0555419921875,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525146484375,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.8128006458282471,-0.0,-6.822953935170517e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.382221469422802e-05,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.879895515041426e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.297288539120927e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.879930439637974e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.000468661164632,285.0572204589844,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.45196533203125,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.8117510676383972,-0.0,-6.813651509673947e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.382221469422802e-05,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.879895515041426e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.297288539120927e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.879930439637974e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.000468661164632,285.0572204589844,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.45196533203125,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.8117510676383972,-0.0,-6.813651509673947e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
