time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274380,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.3758077127859e-05,296.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.873142698779702e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.292300142580643e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.873176895780487e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0004683408187702,285.05889892578125,294.1499938964844,286.45001220703125,282.90057373046875,288.3468322753906,286.4515686035156,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,0.8107048869132996,-0.0,-6.804337004950868e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.3758077127859e-05,296.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.873142698779702e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.292300142580643e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.873176895780487e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0004683408187702,285.05889892578125,294.1499938964844,286.45001220703125,282.90057373046875,288.3468322753906,286.4515686035156,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,0.8107048869132996,-0.0,-6.804337004950868e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.37261647777632e-05,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.869781933957712e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,7.289817585842684e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.869816130958498e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004681813879869,285.05975341796875,294.1499938964844,286.45001220703125,282.90252685546875,288.3299865722656,286.4513854980469,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706756844858773e-09,0.0009986490476876,-0.0140031604096293,0.0,0.0,0.0,-0.0076419003307819,60.0,0.8101847171783447,-0.0,-6.799704266313712e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.36944634304382e-05,296.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.866443724604324e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.287351763807237e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.86647792160511e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004680230340454,285.0605773925781,294.1499938964844,286.45001220703125,282.904296875,288.3133239746094,286.45123291015625,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667249780572092e-09,0.0009983112104237,-0.0138996634632349,0.0,0.0,0.0,-0.007622315082699,60.0,0.8096673488616943,-0.0,-6.7951042126424e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.363446588395163e-05,296.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.86012673820369e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.282685692189261e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.860160207608716e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004677233519032,285.06219482421875,294.1499938964844,286.45001220703125,282.9073181152344,288.2817077636719,286.45098876953125,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037960812449,0.0,0.0,0.0,-0.0075852503068745,60.0,0.8086838126182556,-0.0,-6.786402906300283e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.363199933432044e-05,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.859866258921102e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.282493606908247e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.859900455921888e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0004677110118791,285.062255859375,294.1499938964844,286.45001220703125,282.9074401855469,288.2803955078125,286.45098876953125,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,0.808643102645874,-0.0,-6.78604479276146e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.357131057186052e-05,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.853476512944326e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.277773693203926e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.853509982349352e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004674078954849,285.0639343261719,294.1499938964844,286.45001220703125,282.9100036621094,288.2480773925781,286.4508056640625,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.8076375126838684,-0.0,-6.777248984235484e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.357131057186052e-05,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.853476512944326e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.277773693203926e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.853509982349352e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004674078954849,285.0639343261719,294.1499938964844,286.45001220703125,282.9100036621094,288.2480773925781,286.4508056640625,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.8076375126838684,-0.0,-6.777248984235484e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.351301559945568e-05,296.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.84733778750524e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.273239316418767e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.847370529314504e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004671166825573,285.06561279296875,294.1499938964844,286.45001220703125,282.9120788574219,288.21636962890625,286.4506225585937,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.8066552877426147,-0.0,-6.768804183820977e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.351301559945568e-05,296.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.84733778750524e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.273239316418767e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.847370529314504e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004671166825573,285.06561279296875,294.1499938964844,286.45001220703125,282.9120788574219,288.21636962890625,286.4506225585937,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.8066552877426147,-0.0,-6.768804183820977e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.345769649371503e-05,296.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.841512655839324e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.268936315085739e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.841545397648588e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0004668403416872,285.0672912597656,294.1499938964844,286.45001220703125,282.9136962890625,288.1852111816406,286.45050048828125,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760410934686,60.0,0.8057014346122742,-0.0,-6.760796367188959e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.345769649371503e-05,296.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.841512655839324e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.268936315085739e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.841545397648588e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0004668403416872,285.0672912597656,294.1499938964844,286.45001220703125,282.9136962890625,288.1852111816406,286.45050048828125,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760410934686,60.0,0.8057014346122742,-0.0,-6.760796367188959e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.343134297523648e-05,296.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.838738333201036e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.266886677825823e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.838770347414538e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004667087341658,285.068115234375,294.1499938964844,286.45001220703125,282.9143371582031,288.1698608398437,286.4504699707031,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.33935118340878e-09,0.0009955072309821,-0.0130406459793448,0.0,0.0,0.0,-0.0074597611092031,60.0,0.8052369952201843,-0.0,-6.75698359486887e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.340593533124776e-05,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.8360629635863e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.264911255333573e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.836094977799804e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004665818123612,285.0689392089844,294.1499938964844,286.45001220703125,282.91485595703125,288.1546630859375,286.4504089355469,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307690287281731e-09,0.0009952364489436,-0.0129577005282044,0.0,0.0,0.0,-0.0074440655298531,60.0,0.8047810792922974,-0.0,-6.753308667839519e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.335829236079007e-05,296.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.83104619081132e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.261204882524908e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.831077477429062e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0004663438012357,285.07061767578125,294.1499938964844,286.45001220703125,282.9156799316406,288.1246337890625,286.4503479003906,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.8038972020149231,-0.0,-6.746417824388119e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.335829236079007e-05,296.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.83104619081132e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.261204882524908e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.831077477429062e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0004663438012357,285.07061767578125,294.1499938964844,286.45001220703125,282.9156799316406,288.1246337890625,286.4503479003906,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.8038972020149231,-0.0,-6.746417824388119e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.331529872724786e-05,296.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.826519089983776e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.257860852405429e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.826550376601516e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004661290440708,285.0722961425781,294.1499938964844,286.45001220703125,282.9161376953125,288.0951538085937,286.4502868652344,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617532223463,0.0,0.0,0.0,-0.0073880637064576,60.0,0.8030556440353394,-0.0,-6.740204128163897e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.331529872724786e-05,296.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.826519089983776e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.257860852405429e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.826550376601516e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004661290440708,285.0722961425781,294.1499938964844,286.45001220703125,282.9161376953125,288.0951538085937,286.4502868652344,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617532223463,0.0,0.0,0.0,-0.0073880637064576,60.0,0.8030556440353394,-0.0,-6.740204128163897e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.327747102361172e-05,296.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.822536230785772e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.254919182742015e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.822566789807752e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004659401020035,285.0739440917969,294.1499938964844,286.45001220703125,282.91632080078125,288.06622314453125,286.4502258300781,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.8022602200508118,-0.0,-6.734738633440429e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.327747102361172e-05,296.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.822536230785772e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.254919182742015e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.822566789807752e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004659401020035,285.0739440917969,294.1499938964844,286.45001220703125,282.91632080078125,288.06622314453125,286.4502258300781,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.8022602200508118,-0.0,-6.734738633440429e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.324531129095703e-05,296.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.81914927251637e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.252416980918497e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.81917983153835e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004657794488593,285.0755920410156,294.1499938964844,286.45001220703125,282.916259765625,288.03778076171875,286.4501953125,285.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.8015149235725403,-0.0,-6.73009310503403e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.324531129095703e-05,296.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.81914927251637e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.252416980918497e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.81917983153835e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004657794488593,285.0755920410156,294.1499938964844,286.45001220703125,282.916259765625,288.03778076171875,286.4501953125,285.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.8015149235725403,-0.0,-6.73009310503403e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.323152335127816e-05,296.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.81769771897234e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.251345232361928e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.81772827799432e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004657105891965,285.0764465332031,294.1499938964844,286.45001220703125,282.9161376953125,288.0237731933594,286.4501647949219,285.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090310839506173e-09,0.0009933775290846,-0.0123882014304399,0.0,0.0,0.0,-0.0073363007977604,60.0,0.8011630773544312,-0.0,-6.72810216428843e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.321927791461349e-05,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.816409146878868e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.250392809510231e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.816438978305086e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004656494420487,285.0772705078125,294.1499938964844,286.45001220703125,282.9159545898437,288.0098876953125,286.4501342773437,285.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050601988096e-09,0.0009932470275089,-0.0123482206836342,0.0,0.0,0.0,-0.0073287356644868,60.0,0.8008244633674622,-0.0,-6.72633433396186e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.319982927991076e-05,296.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.814361692406236e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.248880137922242e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.814390796236694e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004655522934626,285.07891845703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9824523925781,286.4501342773437,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.800190269947052,-0.0,-6.723526269070136e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.319982927991076e-05,296.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.814361692406236e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.248880137922242e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.814390796236694e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004655522934626,285.07891845703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9824523925781,286.4501342773437,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.800190269947052,-0.0,-6.723526269070136e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.31873801164329e-05,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.81305056484416e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.247911707963794e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.81308039627038e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004654900985769,285.08056640625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352770841755046e-09,0.0009929069783538,-0.0122440196573734,0.0,0.0,0.0,-0.0073090177029371,60.0,0.7996178269386292,-0.0,-6.721728595948663e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.31873801164329e-05,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.81305056484416e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.247911707963794e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.81308039627038e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004654900985769,285.08056640625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352770841755046e-09,0.0009929069783538,-0.0122440196573734,0.0,0.0,0.0,-0.0073090177029371,60.0,0.7996178269386292,-0.0,-6.721728595948663e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.317817603005096e-05,296.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.812082134885712e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.247195753734559e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.81211123871617e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0004654441145248,285.08221435546875,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7990957498550415,-0.0,-6.720399170490057e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.317817603005096e-05,296.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.812082134885712e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.247195753734559e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.81211123871617e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0004654441145248,285.08221435546875,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7990957498550415,-0.0,-6.720399170490057e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.31681352085434e-05,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.811024210648613e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.246414315886796e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.811053314479068e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004653939395211,285.0838623046875,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7985854148864746,-0.0,-6.718948242223632e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.31681352085434e-05,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.811024210648613e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.246414315886796e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.811053314479068e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004653939395211,285.0838623046875,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7985854148864746,-0.0,-6.718948242223632e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.316279465565458e-05,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.810462506720796e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.245999586302787e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.810490882955492e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004653672804124,285.0846862792969,294.1499938964844,286.45001220703125,282.9115600585937,287.8902587890625,286.4500732421875,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046069510756305e-09,0.0009926446946337,-0.0121636670082807,0.0,0.0,0.0,-0.0072938133962452,60.0,0.7983293533325195,-0.0,-6.718177303355334e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.31572649278678e-05,296.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.8098797025159e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,7.245568849612027e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.809908078750595e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004653396317735,285.08551025390625,294.1499938964844,286.45001220703125,282.91046142578125,287.8775634765625,286.4500427246094,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977031402193014e-09,0.0009925856720656,-0.0121455807238817,0.0,0.0,0.0,-0.0072903907857835,60.0,0.7980722784996033,-0.0,-6.717378653320338e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.314558701589704e-05,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.808651520870626e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.244660810101777e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.80867916950956e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004652813368011,285.087158203125,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7975547313690186,-0.0,-6.715693245951115e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.314558701589704e-05,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.808651520870626e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.244660810101777e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.80867916950956e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004652813368011,285.087158203125,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7975547313690186,-0.0,-6.715693245951115e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.313312330050394e-05,296.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.807338938117029e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.243690924951807e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.8073658591602e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004652190546039,285.0888061523437,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7970322370529175,-0.0,-6.713894151744172e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.313312330050394e-05,296.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.807338938117029e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.243690924951807e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.8073658591602e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004652190546039,285.0888061523437,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7970322370529175,-0.0,-6.713894151744172e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.311987378168852e-05,296.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.805944137042388e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.2426613769494e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.805971785681322e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004651529015973,285.0904235839844,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7965047955513,-0.0,-6.711982791784976e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
