time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276720,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.311987378168852e-05,296.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.805944137042388e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.2426613769494e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.805971785681322e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004651529015973,285.0904235839844,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7965047955513,-0.0,-6.711982791784976e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.310587483923882e-05,296.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.804470028029756e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.241571438498795e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.804496221477166e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004650829359889,285.0920715332031,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7959725856781006,-0.0,-6.709962008244474e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.310587483923882e-05,296.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.804470028029756e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.241571438498795e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.804496221477166e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004650829359889,285.0920715332031,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7959725856781006,-0.0,-6.709962008244474e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.30985843297094e-05,296.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.803702414501458e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.24100464140065e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.803729335544632e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004650465562008,285.0928649902344,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530561112306e-09,0.0009919599397107,-0.0119538744911551,0.0,0.0,0.0,-0.0072541157715022,60.0,0.7957045435905457,-0.0,-6.708911115538285e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.309111919719726e-05,296.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.802916611079128e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.240424019983038e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.802942804526538e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004650092450901,285.0936889648437,294.1499938964844,286.45001220703125,282.8925170898437,287.7565612792969,286.45001220703125,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221563095429e-09,0.0009918803116306,-0.0119294859468936,0.0,0.0,0.0,-0.007249501068145,60.0,0.79543536901474,-0.0,-6.707833932750873e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.307564323535188e-05,296.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.801287524169312e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.239220576593652e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.801313717616722e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004649319453164,285.0953063964844,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7948936820030212,-0.0,-6.705602828560586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.307564323535188e-05,296.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.801287524169312e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.239220576593652e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.801313717616722e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004649319453164,285.0953063964844,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7948936820030212,-0.0,-6.705602828560586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.305945422966032e-05,296.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.799583494896068e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.237961835926399e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.79960896074772e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004648510948754,285.096923828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7943471670150757,-0.0,-6.70326940621635e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.305945422966032e-05,296.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.799583494896068e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.237961835926399e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.79960896074772e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004648510948754,285.096923828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7943471670150757,-0.0,-6.70326940621635e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.304258128395304e-05,296.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.797806706046686e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.2366492531728e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.797832171898337e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004647668101824,285.0985412597656,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7937960028648376,-0.0,-6.700837218431843e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.304258128395304e-05,296.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.797806706046686e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.2366492531728e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.797832171898337e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004647668101824,285.0985412597656,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7937960028648376,-0.0,-6.700837218431843e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.302503895014524e-05,296.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.795959340408444e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.23528501112014e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.795984806260094e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004646792076528,285.10015869140625,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7932403683662415,-0.0,-6.69830910737801e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.302503895014524e-05,296.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.795959340408444e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.23528501112014e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.795984806260094e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004646792076528,285.10015869140625,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7932403683662415,-0.0,-6.69830910737801e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.301602403866128e-05,296.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.795009827939792e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.234582881210372e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.795035293791444e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004646341549232,285.1009521484375,294.1499938964844,286.45001220703125,282.8666076660156,287.6565246582031,286.45001220703125,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821600452231678e-09,0.0009910797234624,-0.0116842053830623,0.0,0.0,0.0,-0.0072030890733003,60.0,0.7929608225822449,-0.0,-6.697009524714306e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.30068490561098e-05,296.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.794044308364391e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.233869837364182e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.79406904662028e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004645883454941,285.1017761230469,294.1499938964844,286.45001220703125,282.8632202148437,287.6459045410156,286.45001220703125,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810168707791718e-09,0.0009909820510074,-0.0116542549803853,0.0,0.0,0.0,-0.0071974219754338,60.0,0.7926802635192871,-0.0,-6.69568791522579e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.298804798163474e-05,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.792065247893332e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.232407369883731e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.79208925855346e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004644944274332,285.1033630371094,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7921161651611328,-0.0,-6.692980036859808e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.298804798163474e-05,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.792065247893332e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.232407369883731e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.79208925855346e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004644944274332,285.1033630371094,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7921161651611328,-0.0,-6.692980036859808e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.296865755459294e-05,296.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.790022886591032e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.230899063870311e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.79004689725116e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004643975407816,285.1049499511719,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7915478348731995,-0.0,-6.690186182822799e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.296865755459294e-05,296.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.790022886591032e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.230899063870311e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.79004689725116e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004643975407816,285.1049499511719,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7915478348731995,-0.0,-6.690186182822799e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.294869232689962e-05,296.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.787920862436296e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.229346374515444e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.78794487309642e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004642978310585,285.1065368652344,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7909756302833557,-0.0,-6.687312747999385e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.294869232689962e-05,296.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.787920862436296e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.229346374515444e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.78794487309642e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004642978310585,285.1065368652344,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7909756302833557,-0.0,-6.687312747999385e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.292820323025808e-05,296.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.785763541003688e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.227752939797938e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.785787551663816e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004641954728867,285.1081237792969,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7903997302055359,-0.0,-6.68436257456051e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.292820323025808e-05,296.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.785763541003688e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.227752939797938e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.785787551663816e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004641954728867,285.1081237792969,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7903997302055359,-0.0,-6.68436257456051e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.291776223108172e-05,296.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.784664143808186e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.226940942928195e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.784688154468312e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004641433479264,285.1089172363281,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117095441352e-09,0.0009900324512273,-0.0113633060827851,0.0,0.0,0.0,-0.0071423687040805,60.0,0.7901104688644409,-0.0,-6.682860487217114e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.290721209254116e-05,296.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.7835531050805e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.226119487313554e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.783576388144866e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004640906117856,285.1097106933594,294.1499938964844,286.45001220703125,282.82452392578125,287.5447082519531,286.45001220703125,285.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685963173045593e-09,0.0009899198776111,-0.0113288424909114,0.0,0.0,0.0,-0.0071358480490744,60.0,0.7898203730583191,-0.0,-6.681342057390793e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.288576256949456e-05,296.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.78129537543282e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.224451837828383e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.781317930901424e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004639834805857,285.1112976074219,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7892379760742188,-0.0,-6.678256170289387e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.288576256949456e-05,296.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.78129537543282e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.224451837828383e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.781317930901424e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004639834805857,285.1112976074219,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7892379760742188,-0.0,-6.678256170289387e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.286389104090632e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.77899253484793e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.222750718938187e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.779015090316534e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004638742248062,285.11285400390625,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7886526584625244,-0.0,-6.675109887055444e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.286389104090632e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.77899253484793e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.222750718938187e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.779015090316534e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004638742248062,285.11285400390625,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7886526584625244,-0.0,-6.675109887055444e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.284164116252214e-05,296.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.776648948900402e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.221019768621773e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.776671504369006e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004637630772776,285.1144104003906,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230774418738e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7880647778511047,-0.0,-6.671909602573578e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.284164116252214e-05,296.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.776648948900402e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.221019768621773e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.776671504369006e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004637630772776,285.1144104003906,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230774418738e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7880647778511047,-0.0,-6.671909602573578e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.28190493141301e-05,296.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.774270438356324e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.219262624857947e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.774292266229168e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.000463650241727,285.115966796875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700622558594,286.45001220703125,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7874746322631836,-0.0,-6.66866171172842e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.28190493141301e-05,296.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.774270438356324e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.219262624857947e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.774292266229168e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.000463650241727,285.115966796875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700622558594,286.45001220703125,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7874746322631836,-0.0,-6.66866171172842e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.280763333663344e-05,296.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.773069177754223e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.218374958029017e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.773091005627066e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004635932273231,285.11676025390625,294.1499938964844,286.45001220703125,282.78338623046875,287.4610900878906,286.45001220703125,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850008855117e-09,0.0009888586355373,-0.0110036674886941,0.0,0.0,0.0,-0.0070743192918598,60.0,0.7871788144111633,-0.0,-6.667021779094284e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.279615915147588e-05,296.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.771860641194507e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.217482198029757e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.77188246906735e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004635359218809,285.1175231933594,294.1499938964844,286.45001220703125,282.7785339355469,287.45220947265625,286.45001220703125,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.5475494481195256e-09,0.000988736283034,-0.0109662003815174,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7868825793266296,-0.0,-6.665372609404585e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.2773036158178e-05,296.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.769426105776802e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.21568358130753e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.769447933649644e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004634204087778,285.1190795898437,294.1499938964844,286.45001220703125,282.76861572265625,287.4346923828125,286.45001220703125,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7862890958786011,-0.0,-6.662049401029435e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.2773036158178e-05,296.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.769426105776802e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.21568358130753e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.769447933649644e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004634204087778,285.1190795898437,294.1499938964844,286.45001220703125,282.76861572265625,287.4346923828125,286.45001220703125,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7862890958786011,-0.0,-6.662049401029435e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.274971671402454e-05,296.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.766970470082016e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.213870412670076e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.766992297954856e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004633039352484,285.12060546875,294.1499938964844,286.45001220703125,282.7585144042969,287.41748046875,286.45001220703125,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7856944799423218,-0.0,-6.658699902573062e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.274971671402454e-05,296.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.766970470082016e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.213870412670076e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.766992297954856e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004633039352484,285.12060546875,294.1499938964844,286.45001220703125,282.7585144042969,287.41748046875,286.45001220703125,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7856944799423218,-0.0,-6.658699902573062e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
