time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279060,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.272625902667642e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.76450101006776e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.212045602500439e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.764522110344842e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004631867632269,285.1221618652344,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7850991487503052,-0.0,-6.655330508920089e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.272625902667642e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.76450101006776e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.212045602500439e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.764522110344842e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004631867632269,285.1221618652344,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7850991487503052,-0.0,-6.655330508920089e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.270271402783692e-05,296.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.762021363712849e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.210214243968949e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.762042463989928e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004630691255442,285.1236877441406,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610488146543,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7845035791397095,-0.0,-6.651949746583341e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.270271402783692e-05,296.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.762021363712849e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.210214243968949e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.762042463989928e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004630691255442,285.1236877441406,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610488146543,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7845035791397095,-0.0,-6.651949746583341e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.269092697650194e-05,296.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.760780085343868e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.209297473309562e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.760800458025189e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004630102484952,285.1244506835937,294.1499938964844,286.45001220703125,282.7325134277344,287.3757629394531,286.45001220703125,285.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7842058539390564,-0.0,-6.65025723378676e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.267913992516696e-05,296.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.759538806974888e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.208379975054413e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.759559179656208e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004629513714462,285.1252136230469,294.1499938964844,286.45001220703125,282.7272033691406,287.3676452636719,286.45001220703125,285.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.4016941203040005e-09,0.0009874891256913,-0.0105840563774108,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7839081883430481,-0.0,-6.648565431532917e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.265558037441224e-05,296.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.757058433024211e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.206548616522923e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.757078805705532e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004628337046597,285.126708984375,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338491265282e-09,0.0009872380178421,-0.0105071440339088,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7833134531974792,-0.0,-6.645184669196169e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.265558037441224e-05,296.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.757058433024211e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.206548616522923e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.757078805705532e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004628337046597,285.126708984375,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338491265282e-09,0.0009872380178421,-0.0105071440339088,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7833134531974792,-0.0,-6.645184669196169e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.263194806408136e-05,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.754570055520162e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.204709982033819e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.754590428201482e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004627156595233,285.12823486328125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342881609886717e-09,0.000986986211501,-0.010429966263473,0.0,0.0,0.0,-0.0069657671265304,60.0,0.7827337980270386,-0.0,-6.641793959261122e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.263194806408136e-05,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.754570055520162e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.204709982033819e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.754590428201482e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004627156595233,285.12823486328125,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342881609886717e-09,0.000986986211501,-0.010429966263473,0.0,0.0,0.0,-0.0069657671265304,60.0,0.7827337980270386,-0.0,-6.641793959261122e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.260400111088528e-05,296.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.751626930665223e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.202535925898701e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.751647303346545e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004625760484486,285.1297302246094,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080499168013375e-09,0.0009866883046925,-0.0103387050330638,0.0,0.0,0.0,-0.0069484999403357,60.0,0.7826187014579773,-0.0,-6.637785787688699e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.260400111088528e-05,296.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.751626930665223e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.202535925898701e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.751647303346545e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004625760484486,285.1297302246094,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080499168013375e-09,0.0009866883046925,-0.0103387050330638,0.0,0.0,0.0,-0.0069484999403357,60.0,0.7826187014579773,-0.0,-6.637785787688699e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.256721386918798e-05,296.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.747753938427196e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.199675019364804e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.747773583512752e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004623922868631,285.1312255859375,294.1499938964844,286.4566650390625,282.6817932128906,287.3052978515625,286.4507751464844,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262213249006663e-09,0.0009862964507192,-0.0102186100557446,0.0,0.0,0.0,-0.0069257766008377,60.0,0.7841625809669495,-0.0,-6.632512139503889e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.256721386918798e-05,296.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.747753938427196e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.199675019364804e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.747773583512752e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004623922868631,285.1312255859375,294.1499938964844,286.4566650390625,282.6817932128906,287.3052978515625,286.4507751464844,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262213249006663e-09,0.0009862964507192,-0.0102186100557446,0.0,0.0,0.0,-0.0069257766008377,60.0,0.7841625809669495,-0.0,-6.632512139503889e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.254592441720888e-05,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.745511488290504e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.198019011411816e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.745531133376062e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0004622859123628,285.1319885253906,294.1499938964844,286.4602966308594,282.6752624511719,287.29791259765625,286.4514465332031,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235676254182863e-09,0.0009860695572569,-0.0101490821689367,0.0,0.0,0.0,-0.0069126212038099,60.0,0.7857193350791931,-0.0,-6.629460358453798e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.252306335838512e-05,296.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.743104601511732e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.19624076737091e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.74312424659729e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004621717380359,285.1327209472656,294.1499938964844,286.4646911621094,282.66851806640625,287.29058837890625,286.452392578125,285.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858302073553,4.20719237226308e-09,0.0009858260164037,-0.0100744515657424,0.0,0.0,0.0,-0.0068985004909336,60.0,0.7877779006958008,-0.0,-6.62618546698468e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.247348498320208e-05,296.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.737884101923556e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.192384509835392e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.737903019413352e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004619240935426,285.1342163085937,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.45513916015625,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145412013656369e-09,0.0009852977236732,-0.0099125821143388,0.0,0.0,0.0,-0.0068678730167448,60.0,0.7932026386260986,-0.0,-6.619084302883493e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.247348498320208e-05,296.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.737884101923556e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.192384509835392e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.737903019413352e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004619240935426,285.1342163085937,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.45513916015625,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145412013656369e-09,0.0009852977236732,-0.0099125821143388,0.0,0.0,0.0,-0.0068678730167448,60.0,0.7932026386260986,-0.0,-6.619084302883493e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.242015948984772e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.73226924543269e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.188237213995308e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.732288162922488e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004616577352862,285.1356811523437,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078969606524652e-09,0.0009847295004874,-0.009738496504724,0.0,0.0,0.0,-0.0068349349312484,60.0,0.800433874130249,-0.0,-6.611452363358694e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.242015948984772e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.73226924543269e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.188237213995308e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.732288162922488e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004616577352862,285.1356811523437,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078969606524652e-09,0.0009847295004874,-0.009738496504724,0.0,0.0,0.0,-0.0068349349312484,60.0,0.800433874130249,-0.0,-6.611452363358694e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.23654661164619e-05,296.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.726509597385302e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.183982961578295e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.726527787279338e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004613845085259,285.1371459960937,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010813459132123e-09,0.0009841467253863,-0.0095599209889769,0.0,0.0,0.0,-0.0068011470139026,60.0,0.8094391822814941,-0.0,-6.603627156209768e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.23654661164619e-05,296.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.726509597385302e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.183982961578295e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.726527787279338e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004613845085259,285.1371459960937,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010813459132123e-09,0.0009841467253863,-0.0095599209889769,0.0,0.0,0.0,-0.0068011470139026,60.0,0.8094391822814941,-0.0,-6.603627156209768e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.231193689629436e-05,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.720872913021594e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.179819658631459e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.720891830511393e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004611171316355,285.1386108398437,294.1499938964844,286.5229187011719,282.60919189453125,287.2364807128906,286.4719543457031,285.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.9441179211507915e-09,0.0009835764067247,-0.0093851704150438,0.0,0.0,0.0,-0.0067680827341973,60.0,0.8199201822280884,-0.0,-6.595975321488369e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.231193689629436e-05,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.720872913021594e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.179819658631459e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.720891830511393e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004611171316355,285.1386108398437,294.1499938964844,286.5229187011719,282.60919189453125,287.2364807128906,286.4719543457031,285.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.9441179211507915e-09,0.0009835764067247,-0.0093851704150438,0.0,0.0,0.0,-0.0067680827341973,60.0,0.8199201822280884,-0.0,-6.595975321488369e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.22864637686871e-05,296.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.718190995045006e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.177838415373117e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.718209184939042e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004609898896887,285.13934326171875,294.1499938964844,286.53271484375,282.6013488769531,287.2303161621094,286.47607421875,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833087678998,3.912375312609129e-09,0.0009833049261942,-0.0093020005151629,0.0,0.0,0.0,-0.0067523466423153,60.0,0.8256999850273132,-0.0,-6.592334500510334e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.226222755387424e-05,296.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.715639316709712e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.175953942351043e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.715657506603748e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004608688468579,285.1400756835937,294.1499938964844,286.5429382324219,282.5934143066406,287.22430419921875,286.4805908203125,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983050558716,3.882180799053003e-09,0.0009830467170104,-0.009222887456417,0.0,0.0,0.0,-0.0067373774945735,60.0,0.8318080306053162,-0.0,-6.58887273630171e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.221903746947646e-05,296.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.711091115605086e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.172594632720575e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.71110857790336e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004606531001627,285.1415100097656,294.1499938964844,286.56475830078125,282.5775146484375,287.21270751953125,286.4906921386719,285.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359407265225e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,0.8449655175209045,-0.0,-6.58270380426984e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.221903746947646e-05,296.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.711091115605086e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.172594632720575e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.71110857790336e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004606531001627,285.1415100097656,294.1499938964844,286.56475830078125,282.5775146484375,287.21270751953125,286.4906921386719,285.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359407265225e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,0.8449655175209045,-0.0,-6.58270380426984e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.218536433763802e-05,296.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.707545541459696e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.169975287979469e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.707563003757969e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004604848800227,285.1429748535156,294.1499938964844,286.5881042480469,282.56158447265625,287.20172119140625,286.50244140625,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822313440963,3.786399638272542e-09,0.000982227618806,-0.0089719267562031,0.0,0.0,0.0,-0.0066898944787681,60.0,0.8593761920928955,-0.0,-6.577896272119689e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.218536433763802e-05,296.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.707545541459696e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.169975287979469e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.707563003757969e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004604848800227,285.1429748535156,294.1499938964844,286.5881042480469,282.56158447265625,287.20172119140625,286.50244140625,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822313440963,3.786399638272542e-09,0.000982227618806,-0.0089719267562031,0.0,0.0,0.0,-0.0066898944787681,60.0,0.8593761920928955,-0.0,-6.577896272119689e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.216279431711882e-05,296.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.70516848610714e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.168220327002928e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.705185948405416e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004603721608873,285.1444091796875,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.5155029296875,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819907136261,3.758270139542219e-09,0.0009819869883358,-0.0088982228189706,0.0,0.0,0.0,-0.0066759493201971,60.0,0.8747405409812927,-0.0,-6.574674671355751e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.216279431711882e-05,296.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.70516848610714e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.168220327002928e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.705185948405416e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004603721608873,285.1444091796875,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.5155029296875,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819907136261,3.758270139542219e-09,0.0009819869883358,-0.0088982228189706,0.0,0.0,0.0,-0.0066759493201971,60.0,0.8747405409812927,-0.0,-6.574674671355751e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.215381578542292e-05,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.704223339213058e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.167521107476205e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.704240073915572e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004603272827807,285.14581298828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1815185546875,286.5301818847656,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688805699348,0.0,0.0,0.0,-0.0066703977063298,60.0,0.891139566898346,-0.0,-6.573392141717704e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.215381578542292e-05,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.704223339213058e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.167521107476205e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.704240073915572e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004603272827807,285.14581298828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1815185546875,286.5301818847656,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688805699348,0.0,0.0,0.0,-0.0066703977063298,60.0,0.891139566898346,-0.0,-6.573392141717704e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.215503087034448e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.704351396067068e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.167615694925189e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.70436813076958e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0004603333363775,285.14654541015625,294.1499938964844,286.6518249511719,282.5226135253906,287.1768798828125,286.5381164550781,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907825917,3.748579224804871e-09,0.0009819041006267,-0.0088728321716189,0.0,0.0,0.0,-0.0066711450926959,60.0,0.899655818939209,-0.0,-6.573564803602494e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.215973113896324e-05,296.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.704846161184832e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.167981675593182e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.704862895887344e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004603568231686,285.1472473144531,294.1499938964844,286.665283203125,282.5151062011719,287.17236328125,286.5464172363281,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098195776809,3.754431432412275e-09,0.0009819540427997,-0.0088881654664874,0.0,0.0,0.0,-0.0066740456968545,60.0,0.9083481431007384,-0.0,-6.574235555945053e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.218089689966293e-05,296.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.707075514597818e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.169627497205511e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.707092249300332e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004604625573847,285.148681640625,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.56414794921875,285.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780791679730555e-09,0.0009821794228628,-0.0089572332799434,0.0,0.0,0.0,-0.0066871135495603,60.0,0.9262290596961976,-0.0,-6.57725394148656e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.218089689966293e-05,296.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.707075514597818e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.169627497205511e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.707092249300332e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004604625573847,285.148681640625,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.56414794921875,285.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780791679730555e-09,0.0009821794228628,-0.0089572332799434,0.0,0.0,0.0,-0.0066871135495603,60.0,0.9262290596961976,-0.0,-6.57725394148656e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.221740765497088e-05,296.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.710920130601151e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.172467303462327e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.710936865303664e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004606449219863,285.15008544921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1559753417969,286.5833740234375,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.8262695234436706e-09,0.000982568366453,-0.0090763922780752,0.0,0.0,0.0,-0.0067096590064466,60.0,0.9446723461151124,-0.0,-6.582464351367889e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
