time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281400,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.221740765497088e-05,296.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.710920130601151e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.172467303462327e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.710936865303664e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004606449219863,285.15008544921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1559753417969,286.5833740234375,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.8262695234436706e-09,0.000982568366453,-0.0090763922780752,0.0,0.0,0.0,-0.0067096590064466,60.0,0.9446723461151124,-0.0,-6.582464351367889e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.2268361186143e-05,296.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.716286149341612e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.176430517574772e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.716302884044126e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004608994931913,285.1514892578125,294.1499938964844,286.7486572265625,282.47344970703125,287.148681640625,286.6041259765625,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889748523278058e-09,0.0009831110946834,-0.0092427171766757,0.0,0.0,0.0,-0.0067411279305815,60.0,0.9635407328605652,-0.0,-6.589740308982074e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.2268361186143e-05,296.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.716286149341612e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.176430517574772e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.716302884044126e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004608994931913,285.1514892578125,294.1499938964844,286.7486572265625,282.47344970703125,287.148681640625,286.6041259765625,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889748523278058e-09,0.0009831110946834,-0.0092427171766757,0.0,0.0,0.0,-0.0067411279305815,60.0,0.9635407328605652,-0.0,-6.589740308982074e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.23322804737836e-05,296.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.723017137730494e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.181401451816782e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.723033144837244e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004612187331076,285.15289306640625,294.1499938964844,286.77685546875,282.4613342285156,287.1420288085937,286.6263122558594,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969369277712076e-09,0.0009837918914854,-0.009451332502067,0.0,0.0,0.0,-0.0067805992439389,60.0,0.9826833009719848,-0.0,-6.598872204222064e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.23322804737836e-05,296.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.723017137730494e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.181401451816782e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.723033144837244e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004612187331076,285.15289306640625,294.1499938964844,286.77685546875,282.4613342285156,287.1420288085937,286.6263122558594,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969369277712076e-09,0.0009837918914854,-0.009451332502067,0.0,0.0,0.0,-0.0067805992439389,60.0,0.9826833009719848,-0.0,-6.598872204222064e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.236881305696444e-05,296.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.726864664116874e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.184243440860882e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.726880671223626e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004614012723322,285.1535949707031,294.1499938964844,286.7908935546875,282.4556884765625,287.1389465332031,286.6380310058594,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841851424425,4.014886201275658e-09,0.0009841811843216,-0.0095705920830369,0.0,0.0,0.0,-0.0068031637929379,60.0,0.9923095703125,-0.0,-6.604094693329898e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.240715007763356e-05,296.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.730901365401225e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.187225128291175e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.730918100103736e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004615927464328,285.154296875,294.1499938964844,286.80487060546875,282.45037841796875,287.135986328125,286.6499938964844,285.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845935273915,4.0626417785460944e-09,0.0009845894528552,-0.0096957171335816,0.0,0.0,0.0,-0.0068268380127847,60.0,1.001946210861206,-0.0,-6.609577241079023e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.249064896721392e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.739694360177964e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.193719648057595e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.739710367284717e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004620098334271,285.1556701660156,294.1499938964844,286.8324890136719,282.4407043457031,287.1305847167969,286.6749267578125,285.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854831732809,4.1666612382584844e-09,0.0009854789823293,-0.0099682575091719,0.0,0.0,0.0,-0.0068784053437411,60.0,1.0211440324783323,-0.0,-6.621526438266302e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.249064896721392e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.739694360177964e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.193719648057595e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.739710367284717e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004620098334271,285.1556701660156,294.1499938964844,286.8324890136719,282.4407043457031,287.1305847167969,286.6749267578125,285.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854831732809,4.1666612382584844e-09,0.0009854789823293,-0.0099682575091719,0.0,0.0,0.0,-0.0068784053437411,60.0,1.0211440324783323,-0.0,-6.621526438266302e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.257956116925924e-05,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.749057790031657e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.200634718174115e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.749073069542646e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004624539869837,285.15704345703125,294.1499938964844,286.8595275878906,282.4324951171875,287.1256408691406,286.7008056640625,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277425968979287e-09,0.0009864261373877,-0.0102584697306156,0.0,0.0,0.0,-0.0069333161227405,60.0,1.0401736497879028,-0.0,-6.634262206262066e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.257956116925924e-05,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.749057790031657e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.200634718174115e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.749073069542646e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004624539869837,285.15704345703125,294.1499938964844,286.8595275878906,282.4324951171875,287.1256408691406,286.7008056640625,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277425968979287e-09,0.0009864261373877,-0.0102584697306156,0.0,0.0,0.0,-0.0069333161227405,60.0,1.0401736497879028,-0.0,-6.634262206262066e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.267158748116344e-05,296.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.758749365573748e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.207792805274948e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.75876464508474e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004629136819858,285.158447265625,294.1499938964844,286.8857421875,282.4259338378906,287.1213073730469,286.72760009765625,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392076036197068e-09,0.0009874064708128,-0.0105588575825095,0.0,0.0,0.0,-0.0069901533424854,60.0,1.0587687492370603,-0.0,-6.647457695407867e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.267158748116344e-05,296.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.758749365573748e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.207792805274948e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.75876464508474e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004629136819858,285.158447265625,294.1499938964844,286.8857421875,282.4259338378906,287.1213073730469,286.72760009765625,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392076036197068e-09,0.0009874064708128,-0.0105588575825095,0.0,0.0,0.0,-0.0069901533424854,60.0,1.0587687492370603,-0.0,-6.647457695407867e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.276391210732982e-05,296.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.76847077254206e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.214972720248625e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.76848677964881e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004633748612832,285.1598205566406,294.1499938964844,286.91094970703125,282.42120361328125,287.11749267578125,286.7549743652344,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.5070880361208765e-09,0.0009883899474516,-0.0108601916581392,0.0,0.0,0.0,-0.0070471698418259,60.0,1.0768035650253296,-0.0,-6.66070789634432e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.276391210732982e-05,296.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.76847077254206e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.214972720248625e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.76848677964881e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004633748612832,285.1598205566406,294.1499938964844,286.91094970703125,282.42120361328125,287.11749267578125,286.7549743652344,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.5070880361208765e-09,0.0009883899474516,-0.0108601916581392,0.0,0.0,0.0,-0.0070471698418259,60.0,1.0768035650253296,-0.0,-6.66070789634432e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.280949598178267e-05,296.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.773271449375898e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.218518294394016e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.773286728886887e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004636025405488,285.1604919433594,294.1499938964844,286.923095703125,282.4195556640625,287.11578369140625,286.7687683105469,285.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.563874167473614e-09,0.0009888756321743,-0.0110089713707566,0.0,0.0,0.0,-0.0070753213949501,60.0,1.0855774879455566,-0.0,-6.667254837111615e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.285406849812716e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.777965169632807e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.221985288197175e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.777980449143796e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004638252139557,285.16119384765625,294.1499938964844,286.9349060058594,282.4184265136719,287.1141662597656,286.7826232910156,285.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893550304695,4.619405746808525e-09,0.000989350490272,-0.0111544635146856,0.0,0.0,0.0,-0.0071028508245944,60.0,1.0941239595413208,-0.0,-6.673660379874491e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.293989569414408e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.787003364181146e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.228660251712427e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.787018643692136e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004642539133783,285.1625366210937,294.1499938964844,286.9574279785156,282.4178161621094,287.1112670898437,286.8101806640625,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726325997239655e-09,0.0009902646997943,-0.0114345923066139,0.0,0.0,0.0,-0.0071558556519448,60.0,1.1105796098709106,-0.0,-6.686002507194645e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.293989569414408e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.787003364181146e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.228660251712427e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.787018643692136e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004642539133783,285.1625366210937,294.1499938964844,286.9574279785156,282.4178161621094,287.1112670898437,286.8101806640625,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726325997239655e-09,0.0009902646997943,-0.0114345923066139,0.0,0.0,0.0,-0.0071558556519448,60.0,1.1105796098709106,-0.0,-6.686002507194645e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.30187525227666e-05,296.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.795308142201976e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.234793883981183e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.795322694117203e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004646478628274,285.1639099121094,294.1499938964844,286.978271484375,282.4195556640625,287.1088562011719,286.8372802734375,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911096422001,4.8245691885995265e-09,0.0009911048691719,-0.0116919837892055,0.0,0.0,0.0,-0.0072045591659843,60.0,1.1258001327514648,-0.0,-6.697352716855677e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.30187525227666e-05,296.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.795308142201976e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.234793883981183e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.795322694117203e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004646478628274,285.1639099121094,294.1499938964844,286.978271484375,282.4195556640625,287.1088562011719,286.8372802734375,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911096422001,4.8245691885995265e-09,0.0009911048691719,-0.0116919837892055,0.0,0.0,0.0,-0.0072045591659843,60.0,1.1258001327514648,-0.0,-6.697352716855677e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.309014421887696e-05,296.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.802825661608948e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.240346894832328e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.802840213524178e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004650044429581,285.1652526855469,294.1499938964844,286.9972229003906,282.4237976074219,287.1067810058594,286.8636779785156,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918702999129,4.913502493764099e-09,0.0009918654104694,-0.0119249820709228,0.0,0.0,0.0,-0.0072486475110054,60.0,1.13987135887146,-0.0,-6.707635691327597e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.309014421887696e-05,296.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.802825661608948e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.240346894832328e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.802840213524178e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004650044429581,285.1652526855469,294.1499938964844,286.9972229003906,282.4237976074219,287.1067810058594,286.8636779785156,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918702999129,4.913502493764099e-09,0.0009918654104694,-0.0119249820709228,0.0,0.0,0.0,-0.0072486475110054,60.0,1.13987135887146,-0.0,-6.707635691327597e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.31524482439272e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.809386392589658e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.245192682603374e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.809400944504888e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.000465315679321,285.1666259765625,294.1499938964844,287.0140991210937,282.43072509765625,287.10504150390625,286.8890991210937,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911159649695955e-09,0.0009925290942192,-0.0121283214539289,0.0,0.0,0.0,-0.007287124171853,60.0,1.1526191234588623,-0.0,-6.716616240964869e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.31524482439272e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.809386392589658e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.245192682603374e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.809400944504888e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.000465315679321,285.1666259765625,294.1499938964844,287.0140991210937,282.43072509765625,287.10504150390625,286.8890991210937,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911159649695955e-09,0.0009925290942192,-0.0121283214539289,0.0,0.0,0.0,-0.007287124171853,60.0,1.1526191234588623,-0.0,-6.716616240964869e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.317926742369308e-05,296.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.812210919335485e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.24727869965136e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.812225471250712e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004654496442526,285.16729736328125,294.1499938964844,287.0216979980469,282.4352722167969,287.1042785644531,286.90118408203125,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928198996931,5.0245287930295035e-09,0.0009928147774189,-0.0122158592566847,0.0,0.0,0.0,-0.0073036882095038,60.0,1.1582597494125366,-0.0,-6.72048372507561e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.320401295553891e-05,296.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.814817167352884e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.249203190440312e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.814831719268112e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004655732482206,285.16796875,294.1499938964844,287.0286560058594,282.4405212402344,287.1036071777344,286.9129943847656,285.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993083580397,5.055354801442036e-09,0.0009930784581229,-0.0122966207563877,0.0,0.0,0.0,-0.007318970747292,60.0,1.1635888814926147,-0.0,-6.72405349178007e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.32436014409177e-05,296.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.818985563470052e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.252281648106873e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.81900011538528e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004657710087485,285.1692810058594,294.1499938964844,287.04071044921875,282.4533386230469,287.1024475097656,286.9350280761719,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935052366927,5.104665135036157e-09,0.0009935001144185,-0.0124258073046803,0.0,0.0,0.0,-0.0073434156365692,60.0,1.172722578048706,-0.0,-6.729765544832844e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.32436014409177e-05,296.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.818985563470052e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.252281648106873e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.81900011538528e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004657710087485,285.1692810058594,294.1499938964844,287.04071044921875,282.4533386230469,287.1024475097656,286.9350280761719,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935052366927,5.104665135036157e-09,0.0009935001144185,-0.0124258073046803,0.0,0.0,0.0,-0.0073434156365692,60.0,1.172722578048706,-0.0,-6.729765544832844e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.326046711066738e-05,296.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.820762352319434e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.25359350326471e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.8207761766389e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004658552643377,285.16998291015625,294.1499938964844,287.0458984375,282.46124267578125,287.1019287109375,286.94586181640625,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936849819496,5.125676327821793e-09,0.0009936798596754,-0.0124808540567755,0.0,0.0,0.0,-0.007353832013905,60.0,1.1768712997436523,-0.0,-6.732199864245558e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.327190491603687e-05,296.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.821966523304582e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.254483352880925e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.821980347624049e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.000465912366053,285.1706237792969,294.1499938964844,287.04998779296875,282.4693298339844,287.1014709472656,286.9552001953125,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938067523762,5.139920489227734e-09,0.000993801630102,-0.0125181721523404,0.0,0.0,0.0,-0.007360893767327,60.0,1.1800254583358765,-0.0,-6.733850455020729e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.328662417829035e-05,296.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.823517029872164e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.255628588609397e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.823530854191632e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004659859405364,285.1719665527344,294.1499938964844,287.0540466308594,282.4848327636719,287.1006164550781,286.9729919433594,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158257820880863e-09,0.0009939584415405,-0.0125662134960293,0.0,0.0,0.0,-0.0073699844069778,60.0,1.184624195098877,-0.0,-6.735976398886123e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.328662417829035e-05,296.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.823517029872164e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.255628588609397e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.823530854191632e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004659859405364,285.1719665527344,294.1499938964844,287.0540466308594,282.4848327636719,287.1006164550781,286.9729919433594,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158257820880863e-09,0.0009939584415405,-0.0125662134960293,0.0,0.0,0.0,-0.0073699844069778,60.0,1.184624195098877,-0.0,-6.735976398886123e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.328677697340026e-05,296.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.823533036978915e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.25564023014158e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.823546861298382e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004659866681322,285.1732788085937,294.1499938964844,287.05078125,282.4962158203125,287.0997619628906,286.9877014160156,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939651936292,5.158435012475593e-09,0.0009939600713551,-0.0125666772946715,0.0,0.0,0.0,-0.0073700728826224,60.0,1.1849223375320437,-0.0,-6.735996294082724e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.328677697340026e-05,296.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.823533036978915e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.25564023014158e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.823546861298382e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004659866681322,285.1732788085937,294.1499938964844,287.05078125,282.4962158203125,287.0997619628906,286.9877014160156,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939651936292,5.158435012475593e-09,0.0009939600713551,-0.0125666772946715,0.0,0.0,0.0,-0.0073700728826224,60.0,1.1849223375320437,-0.0,-6.735996294082724e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.328137821285054e-05,296.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.822964784689248e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.255220407387242e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.822978609008716e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004659597179852,285.1739196777344,294.1499938964844,287.04656982421875,282.5004577636719,287.09930419921875,286.9933776855469,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.151711057749253e-09,0.0009939025621861,-0.0125490613281726,0.0,0.0,0.0,-0.0073667392134666,60.0,1.1829562187194824,-0.0,-6.735217539244331e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.32726834435016e-05,296.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.822049469221383e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.254543743329123e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.822062565945088e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004659162950702,285.1745910644531,294.1499938964844,287.04071044921875,282.5037536621094,287.09881591796875,286.998046875,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873504672072e-09,0.0009938100120052,-0.0125206690281629,0.0,0.0,0.0,-0.0073613668791949,60.0,1.1799436807632446,-0.0,-6.73396129968751e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.324510756414384e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.819145634537564e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.252398791024461e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.819158731261268e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004657785175368,285.1759033203125,294.1499938964844,287.0242919921875,282.5076904296875,287.0976257324219,287.0041198730469,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1705689430236816,-0.0,-6.729978707653572e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.324510756414384e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.819145634537564e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.252398791024461e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.819158731261268e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004657785175368,285.1759033203125,294.1499938964844,287.0242919921875,282.5076904296875,287.0976257324219,287.0041198730469,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1705689430236816,-0.0,-6.729978707653572e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
