time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283740,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.320332173956558e-05,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.814745862968266e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.249149348353967e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.814758959691972e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004655698139686,285.1772155761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0960693359375,287.00506591796875,285.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930760134011,5.054442198115794e-09,0.0009930708911269,-0.012294229120016,0.0,0.0,0.0,-0.0073185195215046,60.0,1.156540036201477,-0.0,-6.72394762091244e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.320332173956558e-05,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.814745862968266e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.249149348353967e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.814758959691972e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004655698139686,285.1772155761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0960693359375,287.00506591796875,285.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930760134011,5.054442198115794e-09,0.0009930708911269,-0.012294229120016,0.0,0.0,0.0,-0.0073185195215046,60.0,1.156540036201477,-0.0,-6.72394762091244e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.314881026512012e-05,296.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.809005860006435e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,7.244909647852182e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.80901822913438e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004652975185308,285.1784973144531,294.1499938964844,286.974365234375,282.50592041015625,287.0941467285156,287.00177001953125,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924952173605,4.986522306182905e-09,0.0009924902115017,-0.0121162869036197,0.0,0.0,0.0,-0.0072848489508032,60.0,1.1389566659927368,-0.0,-6.716084044455783e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.314881026512012e-05,296.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.809005860006435e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,7.244909647852182e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.80901822913438e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004652975185308,285.1784973144531,294.1499938964844,286.974365234375,282.50592041015625,287.0941467285156,287.00177001953125,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924952173605,4.986522306182905e-09,0.0009924902115017,-0.0121162869036197,0.0,0.0,0.0,-0.0072848489508032,60.0,1.1389566659927368,-0.0,-6.716084044455783e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.308176959166305e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.801945998333396e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.239694969030097e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.80195836746134e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004649626207537,285.1797790527344,294.1499938964844,286.9418334960937,282.5007629394531,287.0917053222656,286.993408203125,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917807765305,4.902987349453269e-09,0.0009917758870869,-0.0118974326178431,0.0,0.0,0.0,-0.0072434367612004,60.0,1.117364764213562,-0.0,-6.706419242163977e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.308176959166305e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.801945998333396e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.239694969030097e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.80195836746134e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004649626207537,285.1797790527344,294.1499938964844,286.9418334960937,282.5007629394531,287.0917053222656,286.993408203125,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917807765305,4.902987349453269e-09,0.0009917758870869,-0.0118974326178431,0.0,0.0,0.0,-0.0072434367612004,60.0,1.117364764213562,-0.0,-6.706419242163977e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.30440946831368e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.79797841864638e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.236764940898865e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.797990787774324e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.000464774435386,285.180419921875,294.1499938964844,286.92388916015625,282.4971923828125,287.0902404785156,286.9874572753906,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913793765008,4.8560448995260685e-09,0.0009913744870573,-0.0117744477465748,0.0,0.0,0.0,-0.0072201658040285,60.0,1.105284571647644,-0.0,-6.700990695662767e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.300461533712225e-05,296.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.793821664061396e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,7.23369448678568e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.79383403318934e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004645772569347,285.1810607910156,294.1499938964844,286.9048767089844,282.4930725097656,287.0886535644531,286.98052978515625,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859354999915e-09,0.0009909539949148,-0.0116455852985382,0.0,0.0,0.0,-0.0071957823820412,60.0,1.0925440788269043,-0.0,-6.695305643233952e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.292084723711014e-05,296.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.78500029304996e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.227178866742179e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.785012662177904e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004641588020604,285.1823425292969,294.1499938964844,286.8639831542969,282.483154296875,287.0849609375,286.96337890625,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.0648008584976196,-0.0,-6.683249154093573e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.292084723711014e-05,296.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.78500029304996e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.227178866742179e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.785012662177904e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004641588020604,285.1823425292969,294.1499938964844,286.8639831542969,282.483154296875,287.0849609375,286.96337890625,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.0648008584976196,-0.0,-6.683249154093573e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.286959539167584e-05,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.77960298769176e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.223192369565368e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.779615356819704e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004639027756638,285.18310546875,294.1499938964844,286.8377685546875,282.47625732421875,287.0823974609375,286.9512023925781,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386254837216265e-09,0.0009895153343677,-0.0112048182636499,0.0,0.0,0.0,-0.0071123815141618,60.0,1.046919822692871,-0.0,-6.675877983752798e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.283558756578714e-05,296.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.77602248894982e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.220547558972612e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.776034858077765e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004637329257093,285.18359375,294.1499938964844,286.81964111328125,282.4712829589844,287.0805969238281,286.94244384765625,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891575900837,4.596258484923511e-09,0.0009891530498862,-0.0110938176512718,0.0,0.0,0.0,-0.007091378327459,60.0,1.0346025228500366,-0.0,-6.670990160273504e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.275465708924456e-05,296.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.767500159796327e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.214253128040582e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.76751180132851e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004633286444004,285.18487548828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.918212890625,285.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954209243996965e-09,0.0009882907615974,-0.0108296228572726,0.0,0.0,0.0,-0.007041388656944,60.0,1.00236976146698,-0.0,-6.659362838945526e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.275465708924456e-05,296.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.767500159796327e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.214253128040582e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.76751180132851e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004633286444004,285.18487548828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.918212890625,285.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954209243996965e-09,0.0009882907615974,-0.0108296228572726,0.0,0.0,0.0,-0.007041388656944,60.0,1.00236976146698,-0.0,-6.659362838945526e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.268537542084232e-05,296.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.760203829500824e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.208863826235756e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.760216198628768e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004629825707525,285.1861267089844,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.8905944824219,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,0.9682753086090088,-0.0,-6.649417372273092e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.268537542084232e-05,296.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.760203829500824e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.208863826235756e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.760216198628768e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004629825707525,285.1861267089844,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.8905944824219,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,0.9682753086090088,-0.0,-6.649417372273092e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.26578140933998e-05,296.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.757302177604288e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.206721056718379e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.757314546732232e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004628449096344,285.1867370605469,294.1499938964844,286.6968688964844,282.4348449707031,287.0664978027344,286.8755187988281,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987263279967,4.374758777458965e-09,0.0009872588561847,-0.0105134844779968,0.0,0.0,0.0,-0.0069815702736377,60.0,0.9506772756576538,-0.0,-6.645463912491324e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.263475658372045e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.754874190548436e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.204927533166483e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.754885832080618e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004627297166734,285.1873779296875,294.1499938964844,286.6707458496094,282.4266662597656,287.0630798339844,286.8598022460937,285.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870174108073,4.346027537849295e-09,0.0009870131034404,-0.0104382084682583,0.0,0.0,0.0,-0.0069673266261816,60.0,0.9328444004058838,-0.0,-6.64215633605636e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.26098073250614e-05,296.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.752247569849716e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.20298703527078e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.752259211381896e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004626051231753,285.1885986328125,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8258972167969,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867515182122,4.314940404981371e-09,0.0009867472108453,-0.0103567587211728,0.0,0.0,0.0,-0.0069519155658781,60.0,0.8964476585388184,-0.0,-6.638578042839073e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.26098073250614e-05,296.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.752247569849716e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.20298703527078e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.752259211381896e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004626051231753,285.1885986328125,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8258972167969,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867515182122,4.314940404981371e-09,0.0009867472108453,-0.0103567587211728,0.0,0.0,0.0,-0.0069519155658781,60.0,0.8964476585388184,-0.0,-6.638578042839073e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.261396189685912e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.752684127306566e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.203309360193089e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.752695768838748e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004626258451025,285.1898498535156,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.7890625,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867956396192,4.320103386135088e-09,0.0009867913322523,-0.0103702861815691,0.0,0.0,0.0,-0.0069544743746519,60.0,0.8594675660133362,-0.0,-6.639172767108903e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.261396189685912e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.752684127306566e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.203309360193089e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.752695768838748e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004626258451025,285.1898498535156,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.7890625,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867956396192,4.320103386135088e-09,0.0009867913322523,-0.0103702861815691,0.0,0.0,0.0,-0.0069544743746519,60.0,0.8594675660133362,-0.0,-6.639172767108903e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.264954860555008e-05,296.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.756431973073632e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.206077862065285e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.756443614605814e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.000462803611299,285.1910705566406,294.1499938964844,286.5081481933594,282.3744812011719,287.0383605957031,286.74932861328125,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987174687907,4.3644368119544205e-09,0.0009871702641248,-0.0104864416643977,0.0,0.0,0.0,-0.0069764517247676,60.0,0.8222065567970276,-0.0,-6.644275174494396e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.264954860555008e-05,296.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.756431973073632e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.206077862065285e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.756443614605814e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.000462803611299,285.1910705566406,294.1499938964844,286.5081481933594,282.3744812011719,287.0383605957031,286.74932861328125,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987174687907,4.3644368119544205e-09,0.0009871702641248,-0.0104864416643977,0.0,0.0,0.0,-0.0069764517247676,60.0,0.8222065567970276,-0.0,-6.644275174494396e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.271745511796324e-05,296.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.763583511812612e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.211359479697421e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.763594425749034e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0004631428455468,285.1922912597656,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066650390625,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.449036250520066e-09,0.0009878935525193,-0.010708094574511,0.0,0.0,0.0,-0.0070183910429477,60.0,0.7849562168121338,-0.0,-6.65401813648714e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.271745511796324e-05,296.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.763583511812612e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.211359479697421e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.763594425749034e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0004631428455468,285.1922912597656,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066650390625,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.449036250520066e-09,0.0009878935525193,-0.010708094574511,0.0,0.0,0.0,-0.0070183910429477,60.0,0.7849562168121338,-0.0,-6.65401813648714e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.276274067815392e-05,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.768352174432948e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.214881770778447e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.76836308836937e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004633690405171,285.1929016113281,294.1499938964844,286.42578125,282.3479919433594,287.0233154296875,286.68408203125,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883804013952,4.505451567382579e-09,0.000988375977613,-0.0108559038490057,0.0,0.0,0.0,-0.0070463581942021,60.0,0.7664353847503662,-0.0,-6.660518891976609e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.281502570956944e-05,296.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.7738578915596e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.218947575893253e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.773868805496022e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004636301891878,285.1935119628906,294.1499938964844,286.3985595703125,282.33935546875,287.0179138183594,286.6607360839844,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889374487102,4.5705834672560294e-09,0.0009889329085126,-0.0110265500843524,0.0,0.0,0.0,-0.0070786466822028,60.0,0.7480241656303406,-0.0,-6.668028618150856e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.293790208175778e-05,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.786797454580665e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.228505273815244e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.786808368517086e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004642439889721,285.1947326660156,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.6120300292969,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670343764752e-09,0.0009902418823912,-0.0114276343956589,0.0,0.0,0.0,-0.0071545387618243,60.0,0.7116353511810303,-0.0,-6.685695552732795e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.293790208175778e-05,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.786797454580665e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.228505273815244e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.786808368517086e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004642439889721,285.1947326660156,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.6120300292969,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670343764752e-09,0.0009902418823912,-0.0114276343956589,0.0,0.0,0.0,-0.0071545387618243,60.0,0.7116353511810303,-0.0,-6.685695552732795e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.303422848461196e-05,296.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.79694159468636e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.235997327370569e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.79695250862278e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.000464725162601,285.1955871582031,294.1499938964844,286.3090515136719,282.3116760253906,286.998291015625,286.5772705078125,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912728564813,4.843677903210164e-09,0.0009912680834531,-0.011742047034204,0.0,0.0,0.0,-0.0072140311822295,60.0,0.6874033212661743,-0.0,-6.699561083678418e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.308191511081532e-05,296.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.801962733035909e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.239705882966518e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.801973646972328e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0004649633483495,285.1959533691406,294.1499938964844,286.29248046875,282.30670166015625,286.99432373046875,286.5606384277344,285.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917808929458,4.903083716811807e-09,0.0009917760035023,-0.0118976859375834,0.0,0.0,0.0,-0.007243481464684,60.0,0.6761226058006287,-0.0,-6.706430610847748e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.324135317001492e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.818752732826395e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.252106297528371e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.818762919167055e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004657598037738,285.1971740722656,294.1499938964844,286.2419738769531,282.2920837402344,286.9814453125,286.5071716308594,285.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.101718603128802e-09,0.0009934745030477,-0.0124180885031819,0.0,0.0,0.0,-0.0073419529944658,60.0,0.6416691541671753,-0.0,-6.729423773776946e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.324135317001492e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.818752732826395e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.252106297528371e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.818762919167055e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004657598037738,285.1971740722656,294.1499938964844,286.2419738769531,282.2920837402344,286.9814453125,286.5071716308594,285.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.101718603128802e-09,0.0009934745030477,-0.0124180885031819,0.0,0.0,0.0,-0.0073419529944658,60.0,0.6416691541671753,-0.0,-6.729423773776946e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.34116542339325e-05,296.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.836686513153836e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.265352178364992e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.836696699494496e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004666104796342,285.1983947753906,294.1499938964844,286.1937866210937,282.2790222167969,286.9678955078125,286.4522399902344,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313888440383607e-09,0.0009952888358384,-0.012973939999938,0.0,0.0,0.0,-0.0074471347033977,60.0,0.6086650490760803,-0.0,-6.75402773708811e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.34116542339325e-05,296.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.836686513153836e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.265352178364992e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.836696699494496e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004666104796342,285.1983947753906,294.1499938964844,286.1937866210937,282.2790222167969,286.9678955078125,286.4522399902344,285.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313888440383607e-09,0.0009952888358384,-0.012973939999938,0.0,0.0,0.0,-0.0074471347033977,60.0,0.6086650490760803,-0.0,-6.75402773708811e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.349905303679408e-05,296.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.845889871940015e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.272150105563924e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.845900785876438e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004670470661949,285.198974609375,294.1499938964844,286.1707458496094,282.2731628417969,286.9609069824219,286.4244689941406,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422777782371213e-09,0.0009962199255824,-0.0132592087611556,0.0,0.0,0.0,-0.0075011160224676,60.0,0.5927789211273193,-0.0,-6.766672555613695e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.358708484796809e-05,296.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.855160169536248e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.27899678167887e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.855170355876908e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0004674867959693,285.1995849609375,294.1499938964844,286.1484375,282.267822265625,286.9537353515625,286.39666748046875,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.5324473891005255e-09,0.000997157767415,-0.0135465171188116,0.0,0.0,0.0,-0.0075554838404059,60.0,0.5773530602455139,-0.0,-6.779419692293231e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.376221714774148e-05,296.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.87360253930092e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,7.292618829524145e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.87361345323734e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.000468361628009,285.2007751464844,294.1499938964844,286.1063537597656,282.2587890625,286.9390563964844,286.34130859375,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750643072843786e-09,0.0009990235557779,-0.0141181303188204,0.0,0.0,0.0,-0.0076636532321572,60.0,0.5478681921958923,-0.0,-6.804816621297506e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
