time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286080,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.376221714774148e-05,296.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.87360253930092e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,7.292618829524145e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.87361345323734e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.000468361628009,285.2007751464844,294.1499938964844,286.1063537597656,282.2587890625,286.9390563964844,286.34130859375,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750643072843786e-09,0.0009990235557779,-0.0141181303188204,0.0,0.0,0.0,-0.0076636532321572,60.0,0.5478681921958923,-0.0,-6.804816621297506e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.393017535330728e-05,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.891289664665236e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.30568208382465e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.891299851005896e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0004692006332334,285.2019958496094,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2872009277344,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959895243989877e-09,0.0010008128592744,-0.0146663002669811,0.0,0.0,0.0,-0.0077673885971307,60.0,0.5208038687705994,-0.0,-6.829216658843508e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.393017535330728e-05,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.891289664665236e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.30568208382465e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.891299851005896e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0004692006332334,285.2019958496094,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2872009277344,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959895243989877e-09,0.0010008128592744,-0.0146663002669811,0.0,0.0,0.0,-0.0077673885971307,60.0,0.5208038687705994,-0.0,-6.829216658843508e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.408430923940614e-05,296.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.907520143315196e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.317669951589778e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.907530329655856e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004699705459643,285.20318603515625,294.1499938964844,286.0340270996094,282.24853515625,286.90838623046875,286.23516845703125,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024610674008,6.1519167537937855e-09,0.0010024548973888,-0.0151693215593695,0.0,0.0,0.0,-0.0078625828027725,60.0,0.496207594871521,-0.0,-6.851646361383247e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.408430923940614e-05,296.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.907520143315196e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.317669951589778e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.907530329655856e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004699705459643,285.20318603515625,294.1499938964844,286.0340270996094,282.24853515625,286.90838623046875,286.23516845703125,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024610674008,6.1519167537937855e-09,0.0010024548973888,-0.0151693215593695,0.0,0.0,0.0,-0.0078625828027725,60.0,0.496207594871521,-0.0,-6.851646361383247e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.421763388672844e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.921559831127524e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.328039646381512e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.921570017468184e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004706365289166,285.2043762207031,294.1499938964844,286.00469970703125,282.2479858398437,286.8925476074219,286.18609619140625,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038817999884,6.318017664597164e-09,0.0010038753971457,-0.0156044298782944,0.0,0.0,0.0,-0.0079449266195297,60.0,0.4744556844234466,-0.0,-6.871078284120814e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.421763388672844e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.921559831127524e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.328039646381512e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.921570017468184e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004706365289166,285.2043762207031,294.1499938964844,286.00469970703125,282.2479858398437,286.8925476074219,286.18609619140625,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038817999884,6.318017664597164e-09,0.0010038753971457,-0.0156044298782944,0.0,0.0,0.0,-0.0079449266195297,60.0,0.4744556844234466,-0.0,-6.871078284120814e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.427313489140944e-05,296.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.927404607878998e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.332356472034007e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.927414794219658e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004709137720055,285.2049865722656,294.1499938964844,285.9919738769531,282.2489929199219,286.8845520019531,286.16326904296875,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004473073408,6.3871636868384485e-09,0.0010044666705653,-0.0157855600118637,0.0,0.0,0.0,-0.007979204878211,60.0,0.4649767875671386,-0.0,-6.879175629137535e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.432173828827216e-05,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.932523244060576e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.336136332014576e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.932532702805474e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004711565561592,285.20556640625,294.1499938964844,285.9806213378906,282.2508850097656,286.87652587890625,286.1414794921875,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049908887594,6.4477148065122955e-09,0.0010049844859167,-0.0159441716969013,0.0,0.0,0.0,-0.008009223267436,60.0,0.4562184512615204,-0.0,-6.886269687811365e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.439052519155666e-05,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.939766459865496e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.341486343648285e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.939776646206155e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004715001559816,285.2067565917969,294.1499938964844,285.96221923828125,282.2575988769531,286.8603820800781,286.1015014648437,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005723956041,6.533411145426271e-09,0.001005717436783,-0.016168650239706,0.0,0.0,0.0,-0.0080517074093222,60.0,0.4413096904754638,-0.0,-6.896317472637747e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.439052519155666e-05,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.939766459865496e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.341486343648285e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.939776646206155e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004715001559816,285.2067565917969,294.1499938964844,285.96221923828125,282.2575988769531,286.8603820800781,286.1015014648437,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005723956041,6.533411145426271e-09,0.001005717436783,-0.016168650239706,0.0,0.0,0.0,-0.0080517074093222,60.0,0.4413096904754638,-0.0,-6.896317472637747e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.441410657018424e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.942250471794978e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.34332061256282e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.942259930539876e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004716179682873,285.2076416015625,294.1499938964844,285.95233154296875,282.26544189453125,286.84814453125,286.0751037597656,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059752967208,6.562790311193112e-09,0.0010059687774628,-0.0162456072866916,0.0,0.0,0.0,-0.0080662723630666,60.0,0.4327708184719085,-0.0,-6.899763604906185e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.441745351068676e-05,296.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.942602628143504e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.343581091845408e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.942612814484164e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.000471634673886,285.2079467773437,294.1499938964844,285.95001220703125,282.2684326171875,286.8442687988281,286.0673217773437,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060109198093,6.566956756159925e-09,0.0010060044005513,-0.0162565223872661,0.0,0.0,0.0,-0.0080683380365371,60.0,0.4304423034191131,-0.0,-6.900251747765651e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.441125439479948e-05,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.941949974745512e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.343098695855588e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.94195943349041e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004716036783065,285.2091064453125,294.1499938964844,285.9423217773437,282.28277587890625,286.8282775878906,286.0388488769531,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559223830748806e-09,0.0010059383930638,-0.0162362661212682,0.0,0.0,0.0,-0.00806450471282,60.0,0.4230550527572632,-0.0,-6.899345095234821e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.441125439479948e-05,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.941949974745512e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.343098695855588e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.94195943349041e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004716036783065,285.2091064453125,294.1499938964844,285.9423217773437,282.28277587890625,286.8282775878906,286.0388488769531,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559223830748806e-09,0.0010059383930638,-0.0162362661212682,0.0,0.0,0.0,-0.00806450471282,60.0,0.4230550527572632,-0.0,-6.899345095234821e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.438570850761609e-05,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.939260053215548e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.341112359426916e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.939269511960448e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004714760871138,285.2102966308594,294.1499938964844,285.9372863769531,282.2997131347656,286.8124694824219,286.0157165527344,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.4180175960063934,-0.0,-6.895611193158403e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.438570850761609e-05,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.939260053215548e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.341112359426916e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.939269511960448e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004714760871138,285.2102966308594,294.1499938964844,285.9372863769531,282.2997131347656,286.8124694824219,286.0157165527344,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.4180175960063934,-0.0,-6.895611193158403e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.43658742471598e-05,296.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.937171853380278e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.339569128816947e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.937180584529416e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0004713770176749,285.2108764648437,294.1499938964844,285.9357604980469,282.3091735839844,286.8046569824219,286.0060729980469,285.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.502680172104647e-09,0.0010054549202322,-0.0160881523042917,0.0,0.0,0.0,-0.0080364737659692,60.0,0.4162383675575256,-0.0,-6.892713599881972e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.434244566364214e-05,296.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.934704576153308e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.337747229030356e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.934714034898208e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0004712599911727,285.2114562988281,294.1499938964844,285.9349060058594,282.3193054199219,286.7969055175781,285.99737548828125,285.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.473487967895153e-09,0.0010052053257822,-0.0160116832703351,0.0,0.0,0.0,-0.0080220028758049,60.0,0.4148301482200622,-0.0,-6.889290915523817e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.428340854356064e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.92848799796775e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.333155372180045e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.928497456712648e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004709651111625,285.2126159667969,294.1499938964844,285.93524169921875,282.3414611816406,286.7815856933594,285.98309326171875,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.399931251621638e-09,0.0010045763337984,-0.0158190038055181,0.0,0.0,0.0,-0.0079855369403958,60.0,0.4134159088134765,-0.0,-6.880670611053574e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.428340854356064e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.92848799796775e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.333155372180045e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.928497456712648e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004709651111625,285.2126159667969,294.1499938964844,285.93524169921875,282.3414611816406,286.7815856933594,285.98309326171875,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.399931251621638e-09,0.0010045763337984,-0.0158190038055181,0.0,0.0,0.0,-0.0079855369403958,60.0,0.4134159088134765,-0.0,-6.880670611053574e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.420944843441248e-05,296.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.920699085341766e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,7.327403000090271e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.920708544086664e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004705956380348,285.2137451171875,294.1499938964844,285.9383239746094,282.3661804199219,286.7666320800781,285.972900390625,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.307776523328812e-09,0.0010037884349003,-0.0155776031315326,0.0,0.0,0.0,-0.0079398527741432,60.0,0.4139392077922821,-0.0,-6.86987888798285e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.420944843441248e-05,296.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.920699085341766e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,7.327403000090271e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.920708544086664e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004705956380348,285.2137451171875,294.1499938964844,285.9383239746094,282.3661804199219,286.7666320800781,285.972900390625,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.307776523328812e-09,0.0010037884349003,-0.0155776031315326,0.0,0.0,0.0,-0.0079398527741432,60.0,0.4139392077922821,-0.0,-6.86987888798285e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.412304643774404e-05,296.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.911601227940992e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.320682925637811e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.911609959090129e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.000470164057333,285.21490478515625,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9658203125,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028741089627,6.200122637523009e-09,0.0010028679389506,-0.0152955986559391,0.0,0.0,0.0,-0.0078864842653274,60.0,0.4160996079444885,-0.0,-6.85728309690603e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.412304643774404e-05,296.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.911601227940992e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.320682925637811e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.911609959090129e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.000470164057333,285.21490478515625,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9658203125,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028741089627,6.200122637523009e-09,0.0010028679389506,-0.0152955986559391,0.0,0.0,0.0,-0.0078864842653274,60.0,0.4160996079444885,-0.0,-6.85728309690603e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.402384603163227e-05,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.901155135594308e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.312967500183731e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.901163866743444e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004696685355156,285.2160339355469,294.1499938964844,285.9530029296875,282.4232482910156,286.7377624511719,285.96246337890625,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.076529945886477e-09,0.0010018111206591,-0.01497183740139,0.0,0.0,0.0,-0.007825213484466,60.0,0.4204257428646087,-0.0,-6.842836342002556e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.402384603163227e-05,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.901155135594308e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.312967500183731e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.901163866743444e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004696685355156,285.2160339355469,294.1499938964844,285.9530029296875,282.4232482910156,286.7377624511719,285.96246337890625,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.076529945886477e-09,0.0010018111206591,-0.01497183740139,0.0,0.0,0.0,-0.007825213484466,60.0,0.4204257428646087,-0.0,-6.842836342002556e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.397038957104088e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.895525727188216e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,7.308809290407225e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.895534458337352e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004694015078712,285.21661376953125,294.1499938964844,285.9584655761719,282.4390869140625,286.7308349609375,285.9617919921875,285.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009925446193165e-09,0.0010012416169047,-0.0147973597049713,0.0,0.0,0.0,-0.0077921953052282,60.0,0.4231836795806885,-0.0,-6.835057320131456e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.391397179570048e-05,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.889584907796234e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.304421160370111e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.889593638945372e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004691196954809,285.2171936035156,294.1499938964844,285.96466064453125,282.45556640625,286.7239990234375,285.96197509765625,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006465017795,5.939631897433628e-09,0.0010006405645981,-0.0146132176741957,0.0,0.0,0.0,-0.0077573480084538,60.0,0.4264958798885345,-0.0,-6.826851972618897e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.379355469718575e-05,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.876904368866236e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.295055547729135e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.87691237241961e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0004685181484092,285.21832275390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7107238769531,285.9643249511719,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.4345012307167053,-0.0,-6.80935556829354e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.379355469718575e-05,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.876904368866236e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.295055547729135e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.87691237241961e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0004685181484092,285.21832275390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7107238769531,285.9643249511719,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.4345012307167053,-0.0,-6.80935556829354e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.36847281991504e-05,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.865444008028136e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.286591426236555e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.865452739177272e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0004679745761677,285.2192687988281,294.1499938964844,285.99383544921875,282.52154541015625,286.70001220703125,285.968505859375,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982037590816,5.654008816691203e-09,0.0009981981711462,-0.0138649763539433,0.0,0.0,0.0,-0.0076157520525157,60.0,0.4427938163280487,-0.0,-6.793563045448536e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.366326412418856e-05,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.86318409559317e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.2849215939641e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.863192826742306e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0004678673576563,285.21942138671875,294.1499938964844,285.9968566894531,282.5276794433594,286.697998046875,285.969482421875,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4445227384567261,-0.0,-6.790450157723171e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.3524060503114e-05,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.848525223787874e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.274094969034195e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.848533954937012e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004671719798352,285.2205505371094,294.1499938964844,286.0175170898437,282.5674133300781,286.68585205078125,285.977294921875,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.4565493762493133,-0.0,-6.770279981083149e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.3524060503114e-05,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.848525223787874e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.274094969034195e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.848533954937012e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004671719798352,285.2205505371094,294.1499938964844,286.0175170898437,282.5674133300781,286.68585205078125,285.977294921875,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.4565493762493133,-0.0,-6.770279981083149e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.33769333641976e-05,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.833032527239992e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.262651342898607e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.833040530793367e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0004664370790123,285.2216491699219,294.1499938964844,286.041259765625,282.6095886230469,286.67431640625,285.9876403808594,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.4705966114997864,-0.0,-6.748995673433458e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.33769333641976e-05,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.833032527239992e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.262651342898607e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.833040530793367e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0004664370790123,285.2216491699219,294.1499938964844,286.041259765625,282.6095886230469,286.67431640625,285.9876403808594,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.4705966114997864,-0.0,-6.748995673433458e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.33006958803162e-05,296.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.825004235608505e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.256722165038809e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.82501296675764e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004660562553908,285.2221984863281,294.1499938964844,286.0542907714844,282.631591796875,286.6688232421875,285.9938049316406,285.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099411199335,5.1755408847498074e-09,0.0009941067546606,-0.0126114916056394,0.0,0.0,0.0,-0.0073785549029707,60.0,0.4784235656261444,-0.0,-6.737979418858231e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.322306141257286e-05,296.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.816828969633208e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.250683847814798e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.816836973186582e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.00046566844685,285.2227478027344,294.1499938964844,286.068115234375,282.6541748046875,286.6635131835937,286.00054931640625,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932847460731,5.0788102612386865e-09,0.000993279623799,-0.0123580712825059,0.0,0.0,0.0,-0.0073306015692651,60.0,0.4867580235004425,-0.0,-6.72676989665888e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
