time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288420,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.306414722232148e-05,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.800094994716346e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.238324178615585e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.800102998269722e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004648746398743,285.2238464355469,294.1499938964844,286.0981750488281,282.7012023925781,286.65338134765625,286.0156555175781,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880824633346492e-09,0.000991586712189,-0.0118393683806061,0.0,0.0,0.0,-0.0072324513457715,60.0,0.5048841238021851,-0.0,-6.703856314516089e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.306414722232148e-05,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.800094994716346e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.238324178615585e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.800102998269722e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004648746398743,285.2238464355469,294.1499938964844,286.0981750488281,282.7012023925781,286.65338134765625,286.0156555175781,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880824633346492e-09,0.000991586712189,-0.0118393683806061,0.0,0.0,0.0,-0.0072324513457715,60.0,0.5048841238021851,-0.0,-6.703856314516089e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.290176240028812e-05,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.782995039131492e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.225693843793124e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.783003042684868e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004640634870156,285.2249450683594,294.1499938964844,286.1314392089844,282.7505798339844,286.6440124511719,286.032958984375,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678505582944581e-09,0.000989856547676,-0.0113093024119734,0.0,0.0,0.0,-0.0071321530267596,60.0,0.5251040458679199,-0.0,-6.680480879595052e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.290176240028812e-05,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.782995039131492e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.225693843793124e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.783003042684868e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004640634870156,285.2249450683594,294.1499938964844,286.1314392089844,282.7505798339844,286.6440124511719,286.032958984375,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678505582944581e-09,0.000989856547676,-0.0113093024119734,0.0,0.0,0.0,-0.0071321530267596,60.0,0.5251040458679199,-0.0,-6.680480879595052e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.273790783481672e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.765740833245218e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.21294927643612e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.765748109202832e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004632449999917,285.2260131835937,294.1499938964844,286.1679992675781,282.80230712890625,286.635498046875,286.0525207519531,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881154401227,4.474361325890186e-09,0.0009881108999252,-0.0107744457200169,0.0,0.0,0.0,-0.0070309494622051,60.0,0.5476097464561462,-0.0,-6.656936335502905e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.273790783481672e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.765740833245218e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.21294927643612e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.765748109202832e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004632449999917,285.2260131835937,294.1499938964844,286.1679992675781,282.80230712890625,286.635498046875,286.0525207519531,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881154401227,4.474361325890186e-09,0.0009881108999252,-0.0107744457200169,0.0,0.0,0.0,-0.0070309494622051,60.0,0.5476097464561462,-0.0,-6.656936335502905e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.257458441425116e-05,296.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.748541924636812e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.200246182037517e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.748549200594424e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0004624291614163,285.2270812988281,294.1499938964844,286.2078857421875,282.8563842773437,286.6277770996094,286.073974609375,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873876777159e-09,0.0009863708401098,-0.0102413007989525,0.0,0.0,0.0,-0.0069300718605518,60.0,0.5720630884170532,-0.0,-6.633508320419423e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.257458441425116e-05,296.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.748541924636812e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.200246182037517e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.748549200594424e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0004624291614163,285.2270812988281,294.1499938964844,286.2078857421875,282.8563842773437,286.6277770996094,286.073974609375,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873876777159e-09,0.0009863708401098,-0.0102413007989525,0.0,0.0,0.0,-0.0069300718605518,60.0,0.5720630884170532,-0.0,-6.633508320419423e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.249390859622508e-05,296.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.740045788930728e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.193971396191046e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.740053792484105e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.000462026160676,285.2276306152344,294.1499938964844,286.2290954589844,282.8843078613281,286.624267578125,286.0854187011719,285.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855155367404,4.170360945465745e-09,0.0009855113457888,-0.0099779507145285,0.0,0.0,0.0,-0.0068802433088421,60.0,0.5851731300354004,-0.0,-6.621951342822285e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.241402585757896e-05,296.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.731634781928732e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.187758455984294e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.731642057886349e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0004616271471604,285.2281494140625,294.1499938964844,286.2511291503906,282.9128112792969,286.6209411621094,286.0973205566406,285.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708396653599266e-09,0.0009846603497862,-0.0097171952947974,0.0,0.0,0.0,-0.0068309060297906,60.0,0.5987954139709473,-0.0,-6.610518710203905e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.225813846569508e-05,296.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.715218766359612e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.17563452781178e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.715226769912988e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004608484741766,285.2292175292969,294.1499938964844,286.2978210449219,282.97149658203125,286.6150207519531,286.1224365234375,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830034105107,3.87662213441331e-09,0.000982999568805,-0.0092083234339952,0.0,0.0,0.0,-0.0067346240393817,60.0,0.6276792287826538,-0.0,-6.588235379467734e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.225813846569508e-05,296.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.715218766359612e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.17563452781178e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.715226769912988e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004608484741766,285.2292175292969,294.1499938964844,286.2978210449219,282.97149658203125,286.6150207519531,286.1224365234375,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830034105107,3.87662213441331e-09,0.000982999568805,-0.0092083234339952,0.0,0.0,0.0,-0.0067346240393817,60.0,0.6276792287826538,-0.0,-6.588235379467734e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.212100849254055e-05,296.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.700778173282744e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,7.164968701545149e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.700785449240355e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004601634573191,285.2301940917969,294.1499938964844,286.34381103515625,283.02752685546875,286.6104736328125,286.1471862792969,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815421653911,3.705769024975325e-09,0.0009815384401008,-0.0087606608867645,0.0,0.0,0.0,-0.006649924442172,60.0,0.6563867330551147,-0.0,-6.568663479811221e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.210930875269696e-05,296.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.69954635365866e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.164058479247615e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.699553629616275e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0004601050459314,285.2302551269531,294.1499938964844,286.3479309082031,283.0325012207031,286.610107421875,286.1493835449219,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814176009967,3.6911953493756755e-09,0.0009814138757064,-0.0087224757298827,0.0,0.0,0.0,-0.0066426992416381,60.0,0.6589536070823669,-0.0,-6.566995836010392e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.196848259307444e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.684716496849433e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.153105252655223e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.684723772807048e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004594015481416,285.2313232421875,294.1499938964844,286.4015808105469,283.0957336425781,286.6060791015625,286.1777648925781,285.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799168910831,3.5157354805193113e-09,0.0009799133986234,-0.0082627385854721,0.0,0.0,0.0,-0.0065557160414755,60.0,0.6922525763511658,-0.0,-6.546929398609791e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.196848259307444e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.684716496849433e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.153105252655223e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.684723772807048e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004594015481416,285.2313232421875,294.1499938964844,286.4015808105469,283.0957336425781,286.6060791015625,286.1777648925781,285.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799168910831,3.5157354805193113e-09,0.0009799133986234,-0.0082627385854721,0.0,0.0,0.0,-0.0065557160414755,60.0,0.6922525763511658,-0.0,-6.546929398609791e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,9.1837951913476e-05,296.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.67097148532048e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.142953108996153e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,9.670978761278092e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004587495350278,285.2323608398437,294.1499938964844,286.4587707519531,283.16119384765625,286.6031494140625,286.2079162597656,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785261936485,3.353114674808921e-09,0.0009785228176042,-0.0078366370871663,0.0,0.0,0.0,-0.0064750974997878,60.0,0.7281278371810913,-0.0,-6.528358653667965e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,9.1837951913476e-05,296.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.67097148532048e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.142953108996153e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,9.670978761278092e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004587495350278,285.2323608398437,294.1499938964844,286.4587707519531,283.16119384765625,286.6031494140625,286.2079162597656,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785261936485,3.353114674808921e-09,0.0009785228176042,-0.0078366370871663,0.0,0.0,0.0,-0.0064750974997878,60.0,0.7281278371810913,-0.0,-6.528358653667965e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.177743777399884e-05,296.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.664598474046215e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.138246292015538e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.66460575000383e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0004584472335409,285.2328796386719,294.1499938964844,286.4887084960937,283.1947631835937,286.6021423339844,286.2236633300781,285.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778812527656,3.2777154324037383e-09,0.0009778779931366,-0.0076390733011066,0.0,0.0,0.0,-0.0064377188682556,60.0,0.7470320463180542,-0.0,-6.519757533851589e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.171896817861124e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.658442286308856e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.133698818506673e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.658448834670708e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004581552057061,285.2333984375,294.1499938964844,286.5195617675781,283.2288818359375,286.601318359375,286.2397155761719,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772583143785,3.204874809981106e-09,0.0009772550547495,-0.0074482131749391,0.0,0.0,0.0,-0.0064016082324087,60.0,0.7663543224334717,-0.0,-6.511453420898762e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.161307389149442e-05,296.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.647290426073596e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.125461706891656e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.64729770203121e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004576262144837,285.2344055175781,294.1499938964844,286.5840148925781,283.2987365722656,286.60064697265625,286.273193359375,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976129900664,3.0729363498238627e-09,0.000976126815658,-0.0071024992503225,0.0,0.0,0.0,-0.0063362005166709,60.0,0.8070396780967712,-0.0,-6.496425442037437e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.161307389149442e-05,296.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.647290426073596e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.125461706891656e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.64729770203121e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004576262144837,285.2344055175781,294.1499938964844,286.5840148925781,283.2987365722656,286.60064697265625,286.273193359375,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976129900664,3.0729363498238627e-09,0.000976126815658,-0.0071024992503225,0.0,0.0,0.0,-0.0063362005166709,60.0,0.8070396780967712,-0.0,-6.496425442037437e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.152025450021029e-05,296.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.637516632210465e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.118243229342625e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.637523180572316e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004571625613607,285.2354431152344,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3081970214844,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751408360898,2.957295963668116e-09,0.0009751378674991,-0.0067994892597198,0.0,0.0,0.0,-0.0062788720242679,60.0,0.8499716520309448,-0.0,-6.483267611656629e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.152025450021029e-05,296.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.637516632210465e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.118243229342625e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.637523180572316e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004571625613607,285.2354431152344,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3081970214844,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751408360898,2.957295963668116e-09,0.0009751378674991,-0.0067994892597198,0.0,0.0,0.0,-0.0062788720242679,60.0,0.8499716520309448,-0.0,-6.483267611656629e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.144237992586568e-05,296.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.629315900383516e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,7.112185994628817e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.629323176341131e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004567735886666,285.2364501953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6026916503906,286.34521484375,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743110858835,2.860273351501519e-09,0.0009743081755004,-0.0065452619455754,0.0,0.0,0.0,-0.0062307734042406,60.0,0.8956976532936096,-0.0,-6.472239277854896e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.144237992586568e-05,296.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.629315900383516e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,7.112185994628817e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.629323176341131e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004567735886666,285.2364501953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6026916503906,286.34521484375,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743110858835,2.860273351501519e-09,0.0009743081755004,-0.0065452619455754,0.0,0.0,0.0,-0.0062307734042406,60.0,0.8956976532936096,-0.0,-6.472239277854896e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.137959568761288e-05,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.62270496529527e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.107303099473938e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.622711513657124e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004564599657896,285.2374572753906,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3841857910156,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.7820530323907633e-09,0.0009736392530612,-0.0063403006643056,0.0,0.0,0.0,-0.0061919959262013,60.0,0.9438387751579284,-0.0,-6.463354651486952e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.137959568761288e-05,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.62270496529527e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.107303099473938e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.622711513657124e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004564599657896,285.2374572753906,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3841857910156,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.7820530323907633e-09,0.0009736392530612,-0.0063403006643056,0.0,0.0,0.0,-0.0061919959262013,60.0,0.9438387751579284,-0.0,-6.463354651486952e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.135479922406375e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.62009362410754e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.105374243110418e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.620100172469392e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0004563360998872,285.23797607421875,294.1499938964844,286.8390197753906,283.5599670410156,286.6075439453125,286.4046630859375,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733777842484,2.751159078329124e-09,0.0009733750484883,-0.0062593491747975,0.0,0.0,0.0,-0.0061766803264617,60.0,0.969051718711853,-0.0,-6.45984741254324e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.133300045505166e-05,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.617798059480263e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.103678217390552e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.617804607842118e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004562271933536,285.23846435546875,294.1499938964844,286.8792724609375,283.5993347167969,286.6098022460937,286.4256286621094,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973145419266,2.723992587050361e-09,0.0009731427417136,-0.0061881644651293,0.0,0.0,0.0,-0.0061632124707102,60.0,0.9947649240493774,-0.0,-6.456763657070044e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.13029070943594e-05,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.614628652343526e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,7.101338269421831e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.61463520070538e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004560768720693,285.2394714355469,294.1499938964844,286.9626770019531,283.6796569824219,286.61529541015625,286.4696044921875,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6864994673303504e-09,0.0009728220757097,-0.0060899201780557,0.0,0.0,0.0,-0.0061446251347661,60.0,1.0482373237609863,-0.0,-6.452509637711047e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.13029070943594e-05,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.614628652343526e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,7.101338269421831e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.61463520070538e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004560768720693,285.2394714355469,294.1499938964844,286.9626770019531,283.6796569824219,286.61529541015625,286.4696044921875,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6864994673303504e-09,0.0009728220757097,-0.0060899201780557,0.0,0.0,0.0,-0.0061446251347661,60.0,1.0482373237609863,-0.0,-6.452509637711047e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.0,0.050000000745058,9.129089448833838e-05,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.050000000745058,9.613364818505944e-05,298.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.050000000745058,7.10040403646417e-05,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.0,0.050000000745058,9.613371366867796e-05,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.050000000745058,0.0004560168890748,285.2404479980469,291.1499938964844,287.04998779296875,283.7619323730469,286.622314453125,286.5169677734375,285.3466186523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726967546157,2.671537879805896e-09,0.0009726940770633,-0.006050715688616,0.0,0.0,0.0,-0.0061372076161205,60.0,1.10472309589386,-0.0,-6.450812151115315e-08,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.0,0.050000000745058,9.129089448833838e-05,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.050000000745058,9.613364818505944e-05,298.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.050000000745058,7.10040403646417e-05,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.0,0.050000000745058,9.613371366867796e-05,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.050000000745058,0.0004560168890748,285.2404479980469,291.1499938964844,287.04998779296875,283.7619323730469,286.622314453125,286.5169677734375,285.3466186523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726967546157,2.671537879805896e-09,0.0009726940770633,-0.006050715688616,0.0,0.0,0.0,-0.0061372076161205,60.0,1.10472309589386,-0.0,-6.450812151115315e-08,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.6341667771339417,0.050000000745058,0.0408386029303073,296.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.6341667771339417,0.050000000745058,0.0430050082504749,298.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.6341667771339417,0.050000000745058,0.0317633599042892,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.6341667771339417,0.050000000745058,0.0430050157010555,298.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.6341667771339417,0.050000000745058,0.2039972692728042,285.3367919921875,291.1499938964844,287.0957336425781,283.8036499023437,294.0552673339844,295.9302673339844,285.49578857421875,1.0,0.1097184345126152,0.0382647067308425,0.0382647067308425,1.0,1.0,-0.4362173676490783,1.3423045857052784e-05,0.4362039566040039,-0.1357319205999374,0.0,0.0,0.0,10.152405738830566,60.0,1178.3255615234375,-0.0,12.277780532836914,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.6311718821525574,0.050000000745058,0.0452366732060909,296.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.6311718821525574,0.050000000745058,0.0476363934576511,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.6311718821525574,0.050000000745058,0.0351840779185295,298.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.6311718821525574,0.050000000745058,0.0476363934576511,298.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.6311718821525574,0.050000000745058,0.2259665429592132,286.0671081542969,291.1499938964844,287.1435241699219,283.8454895019531,295.0876159667969,298.421875,286.712890625,1.0,0.121092788875103,0.0765294134616851,0.0765294134616851,1.0,1.0,-0.4820037484169006,0.0004220247210469,0.4815817475318908,-0.145280048251152,0.0,0.0,0.0,12.499574661254885,60.0,2424.30419921875,-0.0,16.68119239807129,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.0456814244389534,296.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.048104740679264,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.0355299971997737,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.048104740679264,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.2281881719827652,288.2044677734375,291.1499938964844,287.2451171875,283.9295959472656,295.0994873046875,298.4981384277344,288.5950622558594,1.0,0.1406025439500808,0.1530588269233703,0.1530588269233703,1.0,1.0,-0.4867444634437561,0.0148443942889571,0.471900075674057,-0.1320099830627441,0.0,0.0,0.0,20.016822814941406,60.0,2368.937255859375,-0.0,23.191225051879883,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.0456814244389534,296.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.048104740679264,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.0355299971997737,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.048104740679264,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.5708591938018799,0.050000000745058,0.2281881719827652,288.2044677734375,291.1499938964844,287.2451171875,283.9295959472656,295.0994873046875,298.4981384277344,288.5950622558594,1.0,0.1406025439500808,0.1530588269233703,0.1530588269233703,1.0,1.0,-0.4867444634437561,0.0148443942889571,0.471900075674057,-0.1320099830627441,0.0,0.0,0.0,20.016822814941406,60.0,2368.937255859375,-0.0,23.191225051879883,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
