time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290700,298.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86260986328125,0.5491332411766052,0.050000000745058,0.0458186976611614,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86260986328125,0.5491332411766052,0.050000000745058,0.0482492968440055,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86260986328125,0.5491332411766052,0.050000000745058,0.0356367640197277,297.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86260986328125,0.5491332411766052,0.050000000745058,0.0482492968440055,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86260986328125,0.5491332411766052,0.050000000745058,0.2288738787174224,288.9325561523437,291.1499938964844,287.2987060546875,283.9718017578125,295.098876953125,298.471923828125,289.2696228027344,1.0,0.1490091681480407,0.1913235336542129,0.1913235336542129,1.0,1.0,-0.4882072210311889,0.0224776417016983,0.4657295644283294,-0.1247458830475807,0.0,0.0,0.0,23.686323165893555,60.0,2150.330322265625,-0.0,26.34507942199707,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5323418974876404,0.050000000745058,0.0459502451121807,296.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5323418974876404,0.050000000745058,0.0483878217637538,298.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5323418974876404,0.050000000745058,0.0357390791177749,297.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5323418974876404,0.050000000745058,0.0483878217637538,298.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5323418974876404,0.050000000745058,0.2295309901237487,289.5789794921875,291.1499938964844,287.3541259765625,284.0140380859375,295.09930419921875,298.4502868652344,289.88653564453125,1.0,0.1565731912851333,0.3530588448047638,0.3530588448047638,0.9975993633270264,1.0,-0.4896093010902405,0.0714467391371727,0.4181625545024872,-0.0763151794672012,0.0,0.0,0.0,27.210453033447266,60.0,1937.6923828125,-0.0,29.377599716186523,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.5144504904747009,0.050000000745058,0.0461299382150173,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.5144504904747009,0.050000000745058,0.0485770441591739,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.5144504904747009,0.050000000745058,0.0358788408339023,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.5144504904747009,0.050000000745058,0.0485770441591739,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.5144504904747009,0.050000000745058,0.2304285913705825,290.4336242675781,291.1499938964844,287.43865966796875,284.07623291015625,294.6954650878906,298.4273376464844,290.7010192871094,1.0,0.1662767082452774,0.5908428430557251,0.5908428430557251,0.9940699338912964,1.0,-0.4915239512920379,0.1781525760889053,0.3133713901042938,0.0295083839446306,0.0,0.0,0.0,32.029869079589844,60.0,1607.3961181640625,-0.0,33.540462493896484,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.509497344493866,0.050000000745058,0.0461900234222412,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.509497344493866,0.050000000745058,0.0486403182148933,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.509497344493866,0.050000000745058,0.0359255746006965,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.509497344493866,0.050000000745058,0.0486403182148933,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.509497344493866,0.050000000745058,0.230728730559349,290.70709228515625,291.1499938964844,287.4700012207031,284.0986328125,294.1897277832031,298.4215087890625,290.9378356933594,1.0,0.1693934351205825,0.6765294075012207,0.6765294075012207,0.992798149585724,1.0,-0.4921641647815704,0.1978096514940261,0.294354498386383,0.0489430949091911,0.0,0.0,0.0,33.63932800292969,60.0,1397.89794921875,-0.0,34.94303512573242,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4974381625652313,0.050000000745058,0.0463613085448741,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4974381625652313,0.050000000745058,0.0488206893205642,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4974381625652313,0.050000000745058,0.0360587947070598,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4974381625652313,0.050000000745058,0.0488206893205642,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4974381625652313,0.050000000745058,0.2315843403339386,291.2996826171875,291.1499938964844,287.5706481933594,284.1686096191406,293.69708251953125,298.4095764160156,291.4373474121094,1.0,0.1779683530330658,0.9441936612129213,0.9441936612129213,0.9888252019882202,1.0,-0.4939894080162048,0.2154967337846756,0.2784926891326904,0.0661644488573074,0.0,0.0,0.0,38.222415924072266,60.0,917.3148193359376,-0.0,38.968563079833984,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.4954096376895904,0.050000000745058,0.0463939160108566,296.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.4954096376895904,0.050000000745058,0.0488550253212451,298.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.4954096376895904,0.050000000745058,0.0360841564834117,297.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.4954096376895904,0.050000000745058,0.0488550253212451,298.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.4954096376895904,0.050000000745058,0.2317472100257873,291.3948669433594,291.1499938964844,287.5921325683594,284.18316650390625,293.6809997558594,298.40802001953125,291.5292053222656,1.0,0.1795511990785598,1.0,1.0,0.9879968762397766,1.0,-0.4943367540836334,0.2164444476366043,0.2778922915458679,0.0670355558395385,0.0,0.0,0.0,39.09452819824219,60.0,859.8152465820312,-0.0,39.73861312866211,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0465625971555709,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0490326546132564,298.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.036215353757143,297.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0490326546132564,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.2325898110866546,291.9129943847656,290.6499938964844,287.7199401855469,284.2674865722656,293.7198181152344,298.40338134765625,292.0325927734375,1.0,0.187511071562767,1.0,1.0,0.9883643388748168,1.0,-0.4961341917514801,0.2172992825508117,0.2788349092006683,0.0675247311592102,0.0,0.0,0.0,43.60593795776367,48.0,647.8862915039062,-0.0,43.74007797241211,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0465625971555709,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0490326546132564,298.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.036215353757143,297.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.0490326546132564,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.4857423305511474,0.050000000745058,0.2325898110866546,291.9129943847656,290.6499938964844,287.7199401855469,284.2674865722656,293.7198181152344,298.40338134765625,292.0325927734375,1.0,0.187511071562767,1.0,1.0,0.9883643388748168,1.0,-0.4961341917514801,0.2172992825508117,0.2788349092006683,0.0675247311592102,0.0,0.0,0.0,43.60593795776367,48.0,647.8862915039062,-0.0,43.74007797241211,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0466046929359436,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0490769855678081,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0362480953335762,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0490769855678081,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.2328000962734222,292.3537292480469,290.1499938964844,287.8528137207031,284.3513488769531,293.779296875,298.4045104980469,292.4497985839844,1.0,0.188956543803215,1.0,1.0,0.9887318015098572,1.0,-0.4965831041336059,0.2174579501152038,0.2791251242160797,0.0676604732871055,0.0,0.0,0.0,44.73250961303711,36.0,508.7626037597656,-0.0,44.74367904663086,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0466046929359436,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0490769855678081,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0362480953335762,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.0490769855678081,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3340148925781,0.4834588766098022,0.050000000745058,0.2328000962734222,292.3537292480469,290.1499938964844,287.8528137207031,284.3513488769531,293.779296875,298.4045104980469,292.4497985839844,1.0,0.188956543803215,1.0,1.0,0.9887318015098572,1.0,-0.4965831041336059,0.2174579501152038,0.2791251242160797,0.0676604732871055,0.0,0.0,0.0,44.73250961303711,36.0,508.7626037597656,-0.0,44.74367904663086,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.52178955078125,0.4846717715263366,0.050000000745058,0.0465822741389274,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.52178955078125,0.4846717715263366,0.050000000745058,0.0490533746778965,298.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52178955078125,0.4846717715263366,0.050000000745058,0.0362306572496891,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52178955078125,0.4846717715263366,0.050000000745058,0.0490533746778965,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.52178955078125,0.4846717715263366,0.050000000745058,0.2326880991458892,292.5393371582031,290.1499938964844,287.9209899902344,284.39306640625,293.8104858398437,298.406494140625,292.6249084472656,1.0,0.187765285372734,1.0,1.0,0.9889155626296996,1.0,-0.4963442981243133,0.2173382937908172,0.2790060043334961,0.067646749317646,0.0,0.0,0.0,44.13345336914063,36.0,452.5549011230469,-0.0,44.209754943847656,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.68902587890625,0.4871748685836792,0.050000000745058,0.0465364791452884,296.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.68902587890625,0.4871748685836792,0.050000000745058,0.0490051507949829,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68902587890625,0.4871748685836792,0.050000000745058,0.0361950397491455,297.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.68902587890625,0.4871748685836792,0.050000000745058,0.0490051507949829,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.68902587890625,0.4871748685836792,0.050000000745058,0.2324593365192413,292.7046813964844,289.6499938964844,287.9902038574219,284.4346008300781,293.8420104980469,298.4091796875,292.7811279296875,1.0,0.1854855716228485,1.0,1.0,0.9870573878288268,1.0,-0.4958564043045044,0.2171398401260376,0.2787165641784668,0.0676194354891777,0.0,0.0,0.0,42.90938949584961,25.0,403.6919555664063,-0.0,43.120338439941406,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90301513671875,0.4927305579185486,0.050000000745058,0.0464386083185672,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90301513671875,0.4927305579185486,0.050000000745058,0.0489020906388759,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90301513671875,0.4927305579185486,0.1827580630779266,0.0361189171671867,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90301513671875,0.4927305579185486,0.050000000745058,0.0489020906388759,298.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90301513671875,0.4927305579185486,0.050000000745058,0.2319704741239547,292.9163513183594,289.6499938964844,288.0936889648437,284.4953308105469,293.88934326171875,298.4140014648437,292.9814453125,1.0,0.1806673109531402,1.0,1.0,0.9843255281448364,1.0,-0.4948136210441589,0.2167093902826309,0.2781042456626892,0.0675301104784011,0.0,0.0,0.0,40.2932014465332,25.0,343.33319091796875,-0.0,40.79889297485352,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.97332763671875,0.5030892491340637,0.050000000745058,0.0462762005627155,296.46875,297.1499938964844,293.1499938964844,0.0,-0.0,292.97332763671875,0.5030892491340637,0.050000000745058,0.0487310662865638,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.7140606641769409,0.1863910555839538,0.0934648439288139,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.97332763671875,0.5030892491340637,0.050000000745058,0.0487310662865638,298.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.97332763671875,0.5030892491340637,0.050000000745058,0.2311591953039169,292.9887390136719,289.1499938964844,288.1314697265625,284.5170593261719,293.9151611328125,298.4174194335937,293.0548095703125,1.0,0.1793343275785446,1.0,1.0,0.983341097831726,1.0,-0.5620075464248657,0.2454099655151367,0.3165976107120514,0.0801354870200157,0.0,0.0,0.0,36.4725341796875,28.0,339.37115478515625,-0.0,44.95565032958984,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.5137850046157837,0.1736516803503036,0.0461372882127761,296.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.5137850046157837,0.050000000745058,0.0485847853124141,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2547912597656,0.8185495138168335,0.192487820982933,0.1337728798389434,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.5137850046157837,0.050000000745058,0.0485847853124141,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.5137850046157837,0.050000000745058,0.2304653078317642,293.2417907714844,289.1499938964844,288.2508850097656,284.5845947265625,293.9832763671875,298.4105224609375,293.29376220703125,1.0,0.1775441318750381,1.0,1.0,0.9802659153938292,1.0,-0.609076976776123,0.2651616334915161,0.3439153134822845,0.0903514251112937,0.0,0.0,0.0,33.16431427001953,28.0,318.4965209960937,-0.0,47.19458770751953,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777099609375,0.6700394749641418,0.1759468466043472,0.0895492136478424,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.26678466796875,0.5242477655410767,0.050000000745058,0.0484662987291812,298.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2973937988281,0.8344529867172241,0.1941805630922317,0.1348061859607696,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26678466796875,0.5242477655410767,0.050000000745058,0.0484662987291812,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.26678466796875,0.5242477655410767,0.050000000745058,0.2299032509326934,293.2862548828125,288.6499938964844,288.2760314941406,284.5985717773437,293.994140625,298.4076843261719,293.3352355957031,1.0,0.1779310554265976,1.0,1.0,0.9796247482299804,1.0,-0.6613730788230896,0.2875734567642212,0.3737996220588684,0.1009644567966461,0.0,0.0,0.0,30.600814819335938,46.0,312.9881591796875,-0.0,50.86230850219727,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4416809082031,0.9059924483299256,0.1783971190452575,0.110687755048275,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.407470703125,0.6733572483062744,0.050000000745058,0.0476859919726848,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4412841796875,0.9059924483299256,0.2006284892559051,0.0860904827713966,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.407470703125,0.6733572483062744,0.050000000745058,0.0476859919726848,298.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4312744140625,0.8980499505996704,0.165986955165863,0.5390315651893616,293.4413757324219,288.6499938964844,288.3506774902344,284.6396179199219,294.0209350585937,298.39752197265625,293.4956359863281,1.0,0.1861449182033538,1.0,1.0,0.9054558277130128,1.0,-0.9974097013473512,0.434605062007904,0.562804639339447,0.1844639480113983,0.0,0.0,0.0,14.346331596374512,46.0,338.00213623046875,-0.0,80.65872192382812,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.61187744140625,0.9125581979751588,0.1835119128227234,0.1155296042561531,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5812072753906,0.6679669618606567,0.050000000745058,0.0476973801851272,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61187744140625,0.9125581979751588,0.2099599540233612,0.08985635638237,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5812072753906,0.6679669618606567,0.050000000745058,0.0476973801851272,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6117248535156,0.9125581979751588,0.1694617122411728,0.577094316482544,293.6150207519531,288.1499938964844,288.4233093261719,284.6789245605469,294.0062866210937,298.3961486816406,293.6423034667969,1.0,0.1945677250623703,1.0,1.0,0.8338857889175415,1.0,-1.0485873222351074,0.4621697068214416,0.5864176750183105,0.2036698460578918,0.0,0.0,0.0,15.305665969848633,66.0,312.215576171875,-0.0,93.16942596435548,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.1940498054027557,0.1183515638113021,296.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7367858886719,0.6649535298347473,0.050000000745058,0.0477036945521831,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.2262994050979614,0.0920512154698371,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7439270019531,0.9729753136634828,0.1561277955770492,0.1467303037643432,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.177886888384819,0.5911905765533447,293.74420166015625,287.6499938964844,288.5727233886719,284.7580261230469,293.8150329589844,298.3859558105469,293.746826171875,1.0,0.2183659821748733,1.0,1.0,0.6881468892097473,1.0,-1.1952892541885376,0.5589551329612732,0.6363341212272644,0.2721496820449829,0.0,0.0,0.0,17.459476470947266,86.0,130.1765899658203,-0.0,132.42799377441406,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.1940498054027557,0.1183515638113021,296.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7367858886719,0.6649535298347473,0.050000000745058,0.0477036945521831,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.2262994050979614,0.0920512154698371,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7439270019531,0.9729753136634828,0.1561277955770492,0.1467303037643432,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7434997558594,0.916378378868103,0.177886888384819,0.5911905765533447,293.74420166015625,287.6499938964844,288.5727233886719,284.7580261230469,293.8150329589844,298.3859558105469,293.746826171875,1.0,0.2183659821748733,1.0,1.0,0.6881468892097473,1.0,-1.1952892541885376,0.5589551329612732,0.6363341212272644,0.2721496820449829,0.0,0.0,0.0,17.459476470947266,86.0,130.1765899658203,-0.0,132.42799377441406,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7221374511719,0.9296783208847046,0.1990761309862136,0.1285353451967239,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72967529296875,0.6548236012458801,0.050000000745058,0.0477294847369194,298.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7221374511719,0.9296783208847046,0.2334919869899749,0.0999719351530075,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215270996094,0.9633444547653198,0.1580939292907714,0.1489787846803665,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7221374511719,0.9296783208847046,0.1819342523813247,0.6420606970787048,293.7204895019531,287.6499938964844,288.6480407714844,284.7970275878906,293.5657043457031,298.375732421875,293.7075500488281,1.0,0.2331645339727401,1.0,1.0,0.6152774095535278,1.0,-1.280797243118286,0.6372348070144653,0.6435624957084656,0.333533227443695,0.0,0.0,0.0,19.397686004638672,86.0,-19.642240524291992,-0.0,161.53692626953125,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5770568847656,0.941601574420929,0.2035065442323684,0.1385537534952163,296.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.61834716796875,0.6458635330200195,0.050000000745058,0.047755442559719,298.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5770568847656,0.941601574420929,0.2399254441261291,0.1077640354633331,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5760803222656,0.9537540674209596,0.1603240668773651,0.1510217785835266,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5767822265625,0.9465404152870178,0.1855330467224121,0.7017616033554077,293.5703430175781,287.1499938964844,288.7236633300781,284.835693359375,292.8545227050781,298.36248779296875,293.5176696777344,1.0,0.2498107254505157,1.0,1.0,0.4998641610145569,1.0,-1.3776400089263916,0.7985445857048035,0.5790954232215881,0.475187212228775,0.0,0.0,0.0,21.63515853881836,106.0,-352.0531921386719,-0.0,199.01873779296875,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.37060546875,0.9615766406059264,0.2093589454889297,0.1588408499956131,296.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538024902344,0.6300341486930847,0.050000000745058,0.0478101782500743,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37060546875,0.9615766406059264,0.2498474717140197,0.123542882502079,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3745422363281,0.9341765642166138,0.1635822206735611,0.1546933501958847,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3627319335937,0.9827362895011902,0.1893274039030075,0.8496308326721191,292.34771728515625,286.6499938964844,288.8755187988281,284.91180419921875,290.5873413085937,298.3189392089844,292.217529296875,1.0,0.2884184420108795,1.0,1.0,0.2690376341342926,1.0,-1.602509379386902,1.324417233467102,0.2780921161174774,0.954360008239746,0.0,0.0,0.0,27.253915786743164,126.0,-1549.6768798828125,-0.0,308.3884582519531,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.37060546875,0.9615766406059264,0.2093589454889297,0.1588408499956131,296.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538024902344,0.6300341486930847,0.050000000745058,0.0478101782500743,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37060546875,0.9615766406059264,0.2498474717140197,0.123542882502079,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3745422363281,0.9341765642166138,0.1635822206735611,0.1546933501958847,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3627319335937,0.9827362895011902,0.1893274039030075,0.8496308326721191,292.34771728515625,286.6499938964844,288.8755187988281,284.91180419921875,290.5873413085937,298.3189392089844,292.217529296875,1.0,0.2884184420108795,1.0,1.0,0.2690376341342926,1.0,-1.602509379386902,1.324417233467102,0.2780921161174774,0.954360008239746,0.0,0.0,0.0,27.253915786743164,126.0,-1549.6768798828125,-0.0,308.3884582519531,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.8337945342063904,0.2042085826396942,0.1861669272184372,296.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.51007479429245,0.050000000745058,0.0486246570944786,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8871645927429199,0.2478549629449844,0.1749257594347,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71826171875,0.772761881351471,0.1627205163240432,0.1557730138301849,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.8112657070159912,0.1878948658704757,0.8523077368736267,290.6890869140625,286.1499938964844,289.0277404785156,284.9862976074219,289.0278625488281,298.2352294921875,290.5787658691406,1.0,0.3267822861671448,1.0,1.0,0.0382111370563507,1.0,-1.7016953229904177,1.701344013214111,0.0003512744442559,1.3106812238693235,0.0,0.0,0.0,50.09881591796875,114.0,-2012.0235595703125,-0.0,426.1693420410156,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.8337945342063904,0.2042085826396942,0.1861669272184372,296.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.51007479429245,0.050000000745058,0.0486246570944786,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8871645927429199,0.2478549629449844,0.1749257594347,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71826171875,0.772761881351471,0.1627205163240432,0.1557730138301849,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.8112657070159912,0.1878948658704757,0.8523077368736267,290.6890869140625,286.1499938964844,289.0277404785156,284.9862976074219,289.0278625488281,298.2352294921875,290.5787658691406,1.0,0.3267822861671448,1.0,1.0,0.0382111370563507,1.0,-1.7016953229904177,1.701344013214111,0.0003512744442559,1.3106812238693235,0.0,0.0,0.0,50.09881591796875,114.0,-2012.0235595703125,-0.0,426.1693420410156,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95758056640625,0.7524005770683289,0.1983722895383834,0.1813615560531616,296.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.4571558833122253,0.050000000745058,0.0495469309389591,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.805641233921051,0.2445412278175354,0.1727492660284042,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.7019240856170654,0.1595032811164856,0.1538612097501754,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588928222656,0.7351113557815552,0.1843723654747009,0.8415058255195618,289.954345703125,286.14288330078125,289.1797180175781,285.05908203125,289.17486572265625,298.15924072265625,289.92584228515625,1.0,0.3462268412113189,1.0,1.0,0.0229266826063394,1.0,-1.6791601181030271,1.6791242361068726,3.5903914977097884e-05,1.293165922164917,0.0,0.0,0.0,72.9679183959961,102.0,-1115.152587890625,-0.0,478.58734130859375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95758056640625,0.7524005770683289,0.1983722895383834,0.1813615560531616,296.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.4571558833122253,0.050000000745058,0.0495469309389591,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9545288085937,0.805641233921051,0.2445412278175354,0.1727492660284042,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.7019240856170654,0.1595032811164856,0.1538612097501754,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588928222656,0.7351113557815552,0.1843723654747009,0.8415058255195618,289.954345703125,286.14288330078125,289.1797180175781,285.05908203125,289.17486572265625,298.15924072265625,289.92584228515625,1.0,0.3462268412113189,1.0,1.0,0.0229266826063394,1.0,-1.6791601181030271,1.6791242361068726,3.5903914977097884e-05,1.293165922164917,0.0,0.0,0.0,72.9679183959961,102.0,-1115.152587890625,-0.0,478.58734130859375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68719482421875,0.727077841758728,0.1959455460309982,0.1788622885942459,296.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.4358106553554535,0.050000000745058,0.0499944537878036,297.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.685791015625,0.7796064019203186,0.2447715848684311,0.1726873517036438,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889343261719,0.6753870844841003,0.1572652906179428,0.1518910378217697,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.7106999754905701,0.1821805834770202,0.8320063352584839,289.6857604980469,286.1065979003906,289.3308410644531,285.13006591796875,289.3258056640625,298.0886535644531,289.6737976074219,1.0,0.3546203076839447,1.0,1.0,0.0076422272250056,1.0,-1.6628445386886597,1.6628384590148926,6.109797595854616e-06,1.2801109552383425,0.0,0.0,0.0,83.9477767944336,90.0,-537.046875,-0.0,499.8392639160156,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68719482421875,0.727077841758728,0.1959455460309982,0.1788622885942459,296.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.4358106553554535,0.050000000745058,0.0499944537878036,297.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.685791015625,0.7796064019203186,0.2447715848684311,0.1726873517036438,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889343261719,0.6753870844841003,0.1572652906179428,0.1518910378217697,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.7106999754905701,0.1821805834770202,0.8320063352584839,289.6857604980469,286.1065979003906,289.3308410644531,285.13006591796875,289.3258056640625,298.0886535644531,289.6737976074219,1.0,0.3546203076839447,1.0,1.0,0.0076422272250056,1.0,-1.6628445386886597,1.6628384590148926,6.109797595854616e-06,1.2801109552383425,0.0,0.0,0.0,83.9477767944336,90.0,-537.046875,-0.0,499.8392639160156,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6241455078125,0.7229335308074951,0.1957549452781677,0.1784844249486923,296.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.4325155317783355,0.050000000745058,0.0500798672437667,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6233825683594,0.7761688232421875,0.2457809597253799,0.1732630729675293,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6251525878906,0.6704893708229065,0.1566531658172607,0.1512342095375061,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6244506835937,0.7058667540550232,0.181688591837883,0.8292958736419678,289.6233825683594,286.0885925292969,289.4059143066406,285.16485595703125,289.40087890625,298.0562438964844,289.6169738769531,1.0,0.3560287058353424,1.0,1.0,0.0,1.0,-1.659138321876526,1.6591359376907349,2.383280843787361e-06,1.2770894765853882,0.0,0.0,0.0,86.02955627441406,90.0,-350.0727233886719,-0.0,503.4387512207031,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946350097656,0.7224137187004089,0.1960878372192382,0.1785616129636764,296.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.60028076171875,0.4319735169410705,0.050000000745058,0.050094474107027,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5943298339844,0.7767603397369385,0.2472257167100906,0.1741284728050232,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5950012207031,0.6692008972167969,0.1563604474067688,0.1508189141750335,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947570800781,0.7047902941703796,0.1815640777349472,0.8279728889465332,289.5943603515625,286.0706787109375,289.48052978515625,285.1991882324219,289.4755249023437,298.0267944335937,289.5922241210937,1.0,0.3561054766178131,1.0,1.0,0.0,1.0,-1.6581974029541016,1.6581951379776,2.238253046016325e-06,1.2762540578842163,0.0,0.0,0.0,86.37699890136719,78.0,-209.64956665039065,-0.0,503.8392028808594,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59576416015625,0.7267506122589111,0.1973259299993515,0.1793303787708282,296.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935974121094,0.4349788427352905,0.050000000745058,0.0500155314803123,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59600830078125,0.783312201499939,0.249981552362442,0.1758178770542144,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5954895019531,0.6724218726158142,0.1564429551362991,0.1506205648183822,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5956726074219,0.7086186408996582,0.1819613575935363,0.8283257484436035,289.59600830078125,286.0444030761719,289.59002685546875,285.2491149902344,289.5850830078125,297.98944091796875,289.5984191894531,1.0,0.3543965518474579,1.0,1.0,0.0,1.0,-1.6612356901168823,1.6612334251403809,2.245948508061701e-06,1.2785288095474243,0.0,0.0,0.0,84.43836212158203,78.0,-63.51184844970703,-0.0,500.2384338378906,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058654785156,0.7294852137565613,0.1979308426380157,0.1797506213188171,296.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.60162353515625,0.4370000660419464,0.050000000745058,0.0499649979174137,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.7870057821273804,0.251092791557312,0.1765061318874359,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6054077148437,0.6748184561729431,0.1566001623868942,0.1506583541631698,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.605712890625,0.7112279534339905,0.1822435855865478,0.8290340304374695,289.6062316894531,286.03521728515625,289.6282043457031,285.26641845703125,289.623291015625,297.97808837890625,289.6098327636719,1.0,0.3533917665481567,1.0,1.0,0.0,1.0,-1.6634005308151243,1.663398265838623,2.2514996089739725e-06,1.2801977396011353,0.0,0.0,0.0,83.20326232910156,66.0,-25.406869888305664,-0.0,498.0773010253906,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
