time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292740,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.676513671875,0.7452502846717834,0.2008540034294128,0.1818969845771789,296.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.66656494140625,0.4494370222091675,0.050000000745058,0.0496913604438304,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.8071266412734985,0.2558759450912475,0.1794923245906829,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.675537109375,0.6895477175712585,0.1577038019895553,0.1512380540370941,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6761779785156,0.7257042527198792,0.1838733106851577,0.8340574502944946,289.6772155761719,286.0003967285156,289.7732849121094,285.331787109375,289.7684936523437,297.942138671875,289.6839599609375,1.0,0.348145067691803,1.0,1.0,0.0,1.0,-1.6759579181671145,1.6759556531906128,2.283978801642661e-06,1.289969801902771,0.0,0.0,0.0,76.53633117675781,54.0,76.99305725097656,-0.0,486.8327331542969,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.676513671875,0.7452502846717834,0.2008540034294128,0.1818969845771789,296.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.66656494140625,0.4494370222091675,0.050000000745058,0.0496913604438304,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.8071266412734985,0.2558759450912475,0.1794923245906829,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.675537109375,0.6895477175712585,0.1577038019895553,0.1512380540370941,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6761779785156,0.7257042527198792,0.1838733106851577,0.8340574502944946,289.6772155761719,286.0003967285156,289.7732849121094,285.331787109375,289.7684936523437,297.942138671875,289.6839599609375,1.0,0.348145067691803,1.0,1.0,0.0,1.0,-1.6759579181671145,1.6759556531906128,2.283978801642661e-06,1.289969801902771,0.0,0.0,0.0,76.53633117675781,54.0,76.99305725097656,-0.0,486.8327331542969,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77984619140625,0.7704406976699829,0.204455092549324,0.1846465468406677,296.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7666320800781,0.4698327779769897,0.050000000745058,0.0493297390639781,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808532714844,0.8345267176628113,0.2612493932247162,0.1828750073909759,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7785949707031,0.7127770781517029,0.1594204157590866,0.152365356683731,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794189453125,0.7477394938468933,0.1861583143472671,0.841910183429718,289.7807312011719,285.96636962890625,289.9151306152344,285.395263671875,289.9105224609375,297.9164123535156,289.7890930175781,1.0,0.3413735330104828,1.0,1.0,0.0,1.0,-1.6936657428741455,1.6936633586883545,2.330357119717519e-06,1.3038194179534912,0.0,0.0,0.0,67.75514221191406,42.0,132.619140625,-0.0,472.4324340820313,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77984619140625,0.7704406976699829,0.204455092549324,0.1846465468406677,296.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7666320800781,0.4698327779769897,0.050000000745058,0.0493297390639781,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808532714844,0.8345267176628113,0.2612493932247162,0.1828750073909759,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7785949707031,0.7127770781517029,0.1594204157590866,0.152365356683731,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794189453125,0.7477394938468933,0.1861583143472671,0.841910183429718,289.7807312011719,285.96636962890625,289.9151306152344,285.395263671875,289.9105224609375,297.9164123535156,289.7890930175781,1.0,0.3413735330104828,1.0,1.0,0.0,1.0,-1.6936657428741455,1.6936633586883545,2.330357119717519e-06,1.3038194179534912,0.0,0.0,0.0,67.75514221191406,42.0,132.619140625,-0.0,472.4324340820313,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8080088496208191,0.2084890455007553,0.1877812445163726,296.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.4915931820869446,0.050000000745058,0.0489145219326019,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90118408203125,0.8740225434303284,0.2669993042945862,0.1865133643150329,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.7430164813995361,0.1615608632564544,0.1538811475038528,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.89959716796875,0.7817503809928894,0.1888814568519592,0.8516961932182312,289.9010009765625,285.9332275390625,290.0531921386719,285.45684814453125,290.0487670898437,297.8980712890625,289.9100646972656,1.0,0.3336782455444336,1.0,1.0,0.0,1.0,-1.714867115020752,1.714864730834961,2.386680989729939e-06,1.3204290866851809,0.0,0.0,0.0,57.698123931884766,30.0,161.32888793945312,-0.0,456.0660705566406,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8080088496208191,0.2084890455007553,0.1877812445163726,296.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.4915931820869446,0.050000000745058,0.0489145219326019,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90118408203125,0.8740225434303284,0.2669993042945862,0.1865133643150329,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.7430164813995361,0.1615608632564544,0.1538811475038528,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.89959716796875,0.7817503809928894,0.1888814568519592,0.8516961932182312,289.9010009765625,285.9332275390625,290.0531921386719,285.45684814453125,290.0487670898437,297.8980712890625,289.9100646972656,1.0,0.3336782455444336,1.0,1.0,0.0,1.0,-1.714867115020752,1.714864730834961,2.386680989729939e-06,1.3204290866851809,0.0,0.0,0.0,57.698123931884766,30.0,161.32888793945312,-0.0,456.0660705566406,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634094238281,0.8310809135437012,0.2106190472841262,0.1894489228725433,296.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9478759765625,0.5050798058509827,0.050000000745058,0.0486935935914516,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96453857421875,0.9013621807098388,0.2699691951274872,0.1883973926305771,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.7638686299324036,0.1627462357282638,0.1547459810972213,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.962890625,0.8052378296852112,0.1903577148914337,0.8571010231971741,289.96435546875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163024902344,297.8908996582031,289.9735412597656,1.0,0.3296056985855102,1.0,1.0,0.0,1.0,-1.7263933420181274,1.7263909578323364,2.4176551960408688e-06,1.3294631242752075,0.0,0.0,0.0,52.355262756347656,30.0,169.3629913330078,-0.0,447.3403930664063,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.8600865602493286,0.2128066718578338,0.1911676526069641,296.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118713378906,0.5235189199447632,0.050000000745058,0.0484661161899566,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289001464844,0.9390977025032043,0.2729846835136413,0.1903126388788223,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.7913942933082581,0.1639911383390426,0.1556664854288101,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.8326379060745239,0.191890999674797,0.8627617955207825,290.0286865234375,285.9011535644531,290.1868896484375,285.5166320800781,290.1826477050781,297.8847961425781,290.0379333496094,1.0,0.3254284560680389,1.0,1.0,0.0,1.0,-1.7383848428726196,1.7383824586868286,2.4501412099198205e-06,1.338862657546997,0.0,0.0,0.0,46.85892105102539,25.0,174.47891235351562,-0.0,438.30706787109375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11572265625,0.9089521169662476,0.2158478945493698,0.193609818816185,296.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.5553237199783325,0.050000000745058,0.0481963790953159,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168212890625,0.9909902811050416,0.2771346867084503,0.1929847300052642,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142272949219,0.8332546353340149,0.1657556742429733,0.1570337861776352,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151733398437,0.8767216801643372,0.1940409243106842,0.8709815144538879,290.1166076660156,285.8800354003906,290.2748107910156,285.5561828613281,290.270751953125,297.8778381347656,290.12579345703125,1.0,0.3211240172386169,1.0,1.0,0.0,1.0,-1.755552887916565,1.7555503845214844,2.4971141101559624e-06,1.3523212671279907,0.0,0.0,0.0,40.41032409667969,25.0,178.01962280273438,-0.0,429.4163818359375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575927734375,0.9310671091079712,0.2172978818416595,0.1948291659355163,296.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.5679959654808044,0.050000000745058,0.04811367765069,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585998535156,0.998622477054596,0.27924245595932,0.1880797445774078,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560974121094,0.8494594693183899,0.1666031181812286,0.1577493846416473,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15704345703125,0.895254373550415,0.1950680315494537,0.8751838207244873,290.1584777832031,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.87554931640625,290.16754150390625,1.0,0.3191303014755249,1.0,1.0,0.0,1.0,-1.7571145296096802,1.7571120262145996,2.5017275220307056e-06,1.353790283203125,0.0,0.0,0.0,38.359107971191406,25.0,178.74510192871094,-0.0,424.1687622070313,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2840881347656,0.976530373096466,0.2218548357486724,0.1987618654966354,296.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.5935587286949158,0.050000000745058,0.0479726605117321,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28436279296875,0.9908179640769958,0.2890035510063171,0.1626531779766082,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.8868059515953064,0.1693186610937118,0.1601416766643524,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835388183594,0.9395686984062196,0.1983579844236374,0.889068067073822,290.2848205566406,285.8406982421875,290.4386901855469,285.63092041015625,290.4348449707031,297.8775634765625,290.29351806640625,1.0,0.3144806027412414,1.0,1.0,0.0,1.0,-1.7506810426712036,1.750678539276123,2.483834123268025e-06,1.3485842943191528,0.0,0.0,0.0,34.63994598388672,43.0,176.04055786132812,-0.0,409.27484130859375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2840881347656,0.976530373096466,0.2218548357486724,0.1987618654966354,296.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.5935587286949158,0.050000000745058,0.0479726605117321,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28436279296875,0.9908179640769958,0.2890035510063171,0.1626531779766082,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.8868059515953064,0.1693186610937118,0.1601416766643524,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835388183594,0.9395686984062196,0.1983579844236374,0.889068067073822,290.2848205566406,285.8406982421875,290.4386901855469,285.63092041015625,290.4348449707031,297.8775634765625,290.29351806640625,1.0,0.3144806027412414,1.0,1.0,0.0,1.0,-1.7506810426712036,1.750678539276123,2.483834123268025e-06,1.3485842943191528,0.0,0.0,0.0,34.63994598388672,43.0,176.04055786132812,-0.0,409.27484130859375,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40631103515625,0.9859310984611512,0.2265261113643646,0.202907919883728,296.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39080810546875,0.5961990356445312,0.050000000745058,0.0479594357311725,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4063720703125,0.9895232319831848,0.2999050319194793,0.1599270105361938,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049072265625,0.8955523371696472,0.1722198128700256,0.162825807929039,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40576171875,0.9499382972717284,0.201861098408699,0.9044697880744934,290.406982421875,285.8126525878906,290.5556640625,285.6855773925781,290.55206298828125,297.8833312988281,290.4154968261719,1.0,0.3186354339122772,1.0,1.0,0.0,1.0,-1.774053692817688,1.774051070213318,2.5480346721451497e-06,1.3665879964828491,0.0,0.0,0.0,34.81977462768555,61.0,171.3758544921875,-0.0,423.6362609863281,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40631103515625,0.9859310984611512,0.2265261113643646,0.202907919883728,296.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39080810546875,0.5961990356445312,0.050000000745058,0.0479594357311725,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4063720703125,0.9895232319831848,0.2999050319194793,0.1599270105361938,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049072265625,0.8955523371696472,0.1722198128700256,0.162825807929039,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40576171875,0.9499382972717284,0.201861098408699,0.9044697880744934,290.406982421875,285.8126525878906,290.5556640625,285.6855773925781,290.55206298828125,297.8833312988281,290.4154968261719,1.0,0.3186354339122772,1.0,1.0,0.0,1.0,-1.774053692817688,1.774051070213318,2.5480346721451497e-06,1.3665879964828491,0.0,0.0,0.0,34.81977462768555,61.0,171.3758544921875,-0.0,423.6362609863281,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52520751953125,0.967461884021759,0.2312657833099365,0.207232266664505,296.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.5777047872543335,0.050000000745058,0.0480559915304183,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.9965944290161132,0.307668924331665,0.1786453276872635,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.8758032321929932,0.1751948893070221,0.1657235473394394,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.9266051054000854,0.2053995281457901,0.9207992553710938,290.5258483886719,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.880126953125,290.533935546875,1.0,0.3297801613807678,1.0,1.0,0.0,1.0,-1.824909925460816,1.824907183647156,2.691930603759829e-06,1.406344652175903,0.0,0.0,0.0,38.43368911743164,79.0,165.78231811523438,-0.0,466.0907287597656,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52520751953125,0.967461884021759,0.2312657833099365,0.207232266664505,296.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.5777047872543335,0.050000000745058,0.0480559915304183,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.9965944290161132,0.307668924331665,0.1786453276872635,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.8758032321929932,0.1751948893070221,0.1657235473394394,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.9266051054000854,0.2053995281457901,0.9207992553710938,290.5258483886719,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.880126953125,290.533935546875,1.0,0.3297801613807678,1.0,1.0,0.0,1.0,-1.824909925460816,1.824907183647156,2.691930603759829e-06,1.406344652175903,0.0,0.0,0.0,38.43368911743164,79.0,165.78231811523438,-0.0,466.0907287597656,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.948098123073578,0.2336441427469253,0.2094481289386749,296.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.5623749494552612,0.050000000745058,0.0481481105089187,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3101085424423218,0.1934120804071426,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815734863281,0.8587253093719482,0.176671415567398,0.1672159284353256,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9060920476913452,0.2071224004030227,0.929036557674408,290.5835266113281,285.77362060546875,290.7182312011719,285.76470947265625,290.71514892578125,297.8739624023437,290.59130859375,1.0,0.3374658226966858,1.0,1.0,0.0,1.0,-1.8570902347564693,1.85708749294281,2.7854657673742622e-06,1.4315348863601685,0.0,0.0,0.0,41.52830123901367,79.0,162.3941192626953,-0.0,496.6665649414063,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.923222005367279,0.2360183149576187,0.2116951942443847,296.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.624755859375,0.5446386933326721,0.050000000745058,0.048273716121912,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63995361328125,0.9990000128746032,0.3116850256919861,0.2100781053304672,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.8393927216529846,0.1781255900859832,0.1687254011631012,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.8841980695724487,0.2087937444448471,0.9372313022613524,290.6397399902344,285.7615051269531,290.7687072753906,285.7903747558594,290.7657775878906,297.8652038574219,290.647216796875,1.0,0.3462530672550201,1.0,1.0,0.0,1.0,-1.891606092453003,1.8916032314300537,2.8878730518044904e-06,1.4585518836975098,0.0,0.0,0.0,45.54465866088867,82.0,158.54042053222656,-0.0,532.817138671875,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8797463774681091,0.2406844496726989,0.2161959409713745,296.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5128028988838196,0.050000000745058,0.0485870093107223,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.9692736268043518,0.3145815730094909,0.2197571992874145,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452087402344,0.8029884099960327,0.1809011548757553,0.1717002838850021,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.8442003130912781,0.2119298726320266,0.9530459046363832,290.7469787597656,285.7387390136719,290.8636169433594,285.8406982421875,290.8609924316406,297.848876953125,290.7535400390625,1.0,0.3597407937049866,1.0,1.0,0.0,1.0,-1.9312164783477783,1.93121349811554,3.008440671692369e-06,1.4898393154144287,0.0,0.0,0.0,54.47199249267578,85.0,148.9059600830078,-0.0,590.1512451171875,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8797463774681091,0.2406844496726989,0.2161959409713745,296.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.5128028988838196,0.050000000745058,0.0485870093107223,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.9692736268043518,0.3145815730094909,0.2197571992874145,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452087402344,0.8029884099960327,0.1809011548757553,0.1717002838850021,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.8442003130912781,0.2119298726320266,0.9530459046363832,290.7469787597656,285.7387390136719,290.8636169433594,285.8406982421875,290.8609924316406,297.848876953125,290.7535400390625,1.0,0.3597407937049866,1.0,1.0,0.0,1.0,-1.9312164783477783,1.93121349811554,3.008440671692369e-06,1.4898393154144287,0.0,0.0,0.0,54.47199249267578,85.0,148.9059600830078,-0.0,590.1512451171875,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.8580955862998962,0.2446514070034027,0.2199746072292328,296.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182678222656,0.4967190027236938,0.050000000745058,0.0488219149410724,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312683105469,0.9423452019691468,0.3186864554882049,0.2225431650876999,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.781894326210022,0.1832334697246551,0.1741410195827484,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.8237576484680176,0.2145421802997589,0.9658910632133484,290.8310546875,285.7208251953125,290.938232421875,285.88287353515625,290.9358825683594,297.8403625488281,290.83709716796875,1.0,0.3693702518939972,1.0,1.0,0.0,1.0,-1.9581190347671509,1.9581159353256223,3.091634880547645e-06,1.510886311531067,0.9846604466438292,0.9846604466438292,0.0,61.10205841064453,85.0,139.00851440429688,-0.0,632.0711059570312,1.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,3.336285226396285e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8218994140625,0.8554717302322388,0.2453011125326156,0.2205964028835296,296.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.4946981370449066,0.050000000745058,0.0488564632833004,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9388163685798644,0.3194281458854675,0.2230687588453292,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8248291015625,0.7792614102363586,0.1836162805557251,0.174540713429451,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233337402344,0.821189284324646,0.2149697244167328,0.9679912328720092,290.8197937011719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.8391418457031,290.70245361328125,1.0,0.3708442151546478,1.0,1.0,0.0,1.0,-1.9625405073165887,1.962537407875061,3.1054239570949e-06,1.5143412351608276,0.994260549545288,0.994260549545288,0.0,62.08992004394531,88.0,2409.921142578125,-0.0,638.7442016601562,1.0,283.012451171875,288.1235046386719,290.2806396484375,291.1856384277344,293.1499938964844,293.1499938964844,283.1499938964844,2627.133056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408515483140945,1.0,0.0,0.0,0.5718985199928284,0.571914792060852,2.35895910805084e-07,3.333392381668091,3.3333797454833984,1.2711981980828568e-05,0.0,0.0,-0.0,3567.354736328125,0.0,12.617612838745115,1384.4794921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.8387871980667114,0.2410930395126342,0.2206850498914718,296.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13311767578125,0.4844870567321777,0.050000000745058,0.0490459315478801,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3430480957031,0.9170255661010742,0.3156559765338897,0.2233762890100479,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43609619140625,0.7636172771453857,0.1815587878227234,0.1748386919498443,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.403076171875,0.8051854968070984,0.2124911546707153,0.9691662192344666,287.35400390625,285.7078857421875,290.9921264648437,285.9147033691406,290.98980712890625,297.8155212402344,287.0941467285156,1.0,0.3754529058933258,1.0,1.0,0.0,1.0,-1.965064525604248,1.96506142616272,3.114184664809727e-06,1.5169075727462769,0.971177339553833,0.971177339553833,0.0,66.97425842285156,88.0,10056.03125,-0.0,657.006591796875,1.0,283.06915283203125,287.63250732421875,291.21612548828125,292.1459655761719,293.1499938964844,293.1499938964844,283.1499938964844,1651.34423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278062045574188,1.0,0.0,0.0,0.842031717300415,0.8420338034629822,5.0982489341322434e-08,4.259279251098633,4.259269237518311,9.842514373303857e-06,0.0,0.0,-0.0,4172.35498046875,0.0,18.65970993041992,1894.5206298828125,0.0,160.133056640625,0.2163517922163009,1.0,0.0,3.0,1.0,0.0
12294120,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.8052797913551331,0.2319853454828262,0.2145048081874847,296.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.4652896225452423,0.050000000745058,0.0494065321981906,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8791455030441284,0.3071723878383636,0.2189411520957946,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7350741624832153,0.1764323562383651,0.1715249717235565,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.7728797793388367,0.206433966755867,0.950216829776764,286.0661315917969,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.78082275390625,285.9720458984375,1.0,0.3776852190494537,1.0,1.0,0.0,1.0,-1.9260538816452024,1.926050901412964,2.994096803377033e-06,1.4868278503417969,0.95993572473526,0.95993572473526,0.0,75.13475799560547,76.0,10705.72265625,-0.0,654.0027465820312,1.0,283.0994873046875,285.8221435546875,290.9228820800781,292.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,2836.76611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086832046508789,1.0,0.0,0.0,1.0910073518753052,1.091009497642517,7.96380703604882e-08,4.265692710876465,4.265682697296143,9.787904673430605e-06,0.0,0.0,-0.0,3943.235595703125,0.0,40.112247467041016,1895.4056396484373,0.0,534.2880859375,0.2798395454883575,1.0,0.0,3.0,1.0,0.0
12294180,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7594141960144043,0.2173091918230056,0.2003620862960815,296.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.4409289360046386,0.050000000745058,0.0498701967298984,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8365876078605652,0.293753445148468,0.2088717967271804,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.6976025104522705,0.166702464222908,0.1623497158288955,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7337769865989685,0.1948515921831131,0.8982408046722412,285.2754821777344,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.70855712890625,285.2472229003906,1.0,0.3730793595314026,1.0,1.0,0.0,1.0,-1.824092984199524,1.8240903615951536,2.6907987376034725e-06,1.406612753868103,0.94748455286026,0.94748455286026,0.0,84.39046478271484,64.0,11105.5068359375,-0.0,608.26708984375,1.0,283.1368103027344,284.9002685546875,289.7135925292969,290.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,5983.80126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520323753356934,1.0,0.0,0.0,1.5675222873687744,1.5675265789031982,1.63953700393904e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.43115234375,0.0,119.32930755615234,1895.4371337890625,0.0,1254.7333984375,0.3964616656303406,1.0,0.0,3.0,1.0,0.0
12294240,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7594141960144043,0.2173091918230056,0.2003620862960815,296.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.4409289360046386,0.050000000745058,0.0498701967298984,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8365876078605652,0.293753445148468,0.2088717967271804,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.6976025104522705,0.166702464222908,0.1623497158288955,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7337769865989685,0.1948515921831131,0.8982408046722412,285.2754821777344,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.70855712890625,285.2472229003906,1.0,0.3730793595314026,1.0,1.0,0.0,1.0,-1.824092984199524,1.8240903615951536,2.6907987376034725e-06,1.406612753868103,0.94748455286026,0.94748455286026,0.0,84.39046478271484,64.0,11105.5068359375,-0.0,608.26708984375,1.0,283.1368103027344,284.9002685546875,289.7135925292969,290.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,5983.80126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520323753356934,1.0,0.0,0.0,1.5675222873687744,1.5675265789031982,1.63953700393904e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.43115234375,0.0,119.32930755615234,1895.4371337890625,0.0,1254.7333984375,0.3964616656303406,1.0,0.0,3.0,1.0,0.0
12294300,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7506458163261414,0.2126669883728027,0.1955041736364364,295.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.4385448694229126,0.050000000745058,0.0499262399971485,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8293794393539429,0.2895217835903168,0.2054438143968582,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6890581250190735,0.1630934178829193,0.1585945188999176,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7257853150367737,0.1904579699039459,0.8766888976097107,285.09307861328125,285.72900390625,291.1538391113281,286.009765625,291.1513061523437,297.66851806640625,285.0722961425781,1.0,0.368617296218872,1.0,1.0,0.0,1.0,-1.7838116884231567,1.7838091850280762,2.5759904929145705e-06,1.3747621774673462,0.9414942264556884,0.9414942264556884,0.0,84.86772155761719,64.0,11180.79296875,-0.0,581.4732666015625,1.0,283.1443176269531,284.68719482421875,289.2762756347656,290.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,7835.55615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542797088623047,1.0,0.0,0.0,1.7829539775848389,1.7829595804214478,2.1211612022398185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.50537109375,0.0,175.9442901611328,1895.4371337890625,0.0,1270.322998046875,0.4464094340801239,1.0,0.0,3.0,1.0,0.0
12294360,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7475225925445557,0.2092755585908889,0.1918817162513733,295.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.4397419393062591,0.050000000745058,0.049898438155651,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8275851011276245,0.2863943874835968,0.2028664201498031,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.685603678226471,0.1601962894201278,0.1554922759532928,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7223915457725525,0.1868800371885299,0.8586956262588501,284.9682006835937,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.63043212890625,284.95361328125,1.0,0.3632945120334625,1.0,1.0,0.0,1.0,-1.75099515914917,1.7509926557540894,2.484631295374129e-06,1.3487800359725952,0.9345348477363586,0.9345348477363586,0.0,83.41449737548828,52.0,11200.3525390625,-0.0,554.8409423828125,1.0,283.14776611328125,284.5419311523437,288.99078369140625,289.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,9572.7021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333917379379272,1.0,0.0,0.0,1.9592711925506592,1.959277987480164,2.5614301080167934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.173583984375,0.0,233.9190673828125,1895.4371337890625,0.0,1130.018310546875,0.4922904670238495,1.0,0.0,3.0,1.0,0.0
12294420,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7516558766365051,0.2052160501480102,0.1874223798513412,295.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.448729544878006,0.050000000745058,0.0497050434350967,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8339418768882751,0.2825533151626587,0.1996173113584518,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6886579990386963,0.1562813520431518,0.1511570364236831,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7247931957244873,0.1819522827863693,0.8332498073577881,284.8172302246094,285.7569580078125,291.26806640625,286.0763854980469,291.2654113769531,297.573486328125,284.80859375,1.0,0.3521710634231567,1.0,1.0,0.0,1.0,-1.705738186836243,1.7057358026504517,2.361866563660442e-06,1.3129045963287354,0.9220626354217528,0.9220626354217528,0.0,77.51094055175781,52.0,11231.966796875,-0.0,508.1160888671875,1.0,283.1496887207031,284.361083984375,288.773193359375,289.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,12871.4755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708033442497253,1.0,0.0,0.0,2.242282152175904,2.242291212081909,3.354856232817838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.76318359375,0.0,352.1664123535156,1895.4371337890625,0.0,778.9207153320312,0.5587130188941956,1.0,0.0,3.0,1.0,0.0
12294480,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.752582848072052,0.2049301266670227,0.1870993971824646,295.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.4500013589859009,0.050000000745058,0.0496798753738403,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8350731134414673,0.2822762727737427,0.1993765383958816,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.6894631385803223,0.15597964823246,0.1508140861988067,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.7254920601844788,0.1815664619207382,0.8312197923660278,284.8071594238281,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.56903076171875,284.79901123046875,1.0,0.351042628288269,1.0,1.0,0.0,1.0,-1.702181100845337,1.702178716659546,2.352376668568468e-06,1.3100827932357788,0.9200910925865172,0.9200910925865172,0.0,76.79589080810547,40.0,11232.6162109375,-0.0,503.8060607910156,1.0,283.1497497558594,284.3489990234375,288.7676696777344,289.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,13150.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644658207893372,1.0,0.0,0.0,2.263599634170532,2.263608932495117,3.418949177103059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.051025390625,0.0,362.4596252441406,1895.4371337890625,0.0,749.5845336914062,0.5669115781784058,1.0,0.0,3.0,1.0,0.0
12294540,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7640224695205688,0.2029449641704559,0.1848059743642807,295.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.4639942944049835,0.050000000745058,0.049431212246418,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8482844829559326,0.2803142070770263,0.1976359188556671,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.6996296048164368,0.1537525504827499,0.1482343524694442,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.7344380021095276,0.1786780208349228,0.8158400058746338,284.73394775390625,285.7943115234375,291.3356628417969,286.1155700683594,291.3329772949219,297.5371398925781,284.7284851074219,1.0,0.3409672081470489,1.0,1.0,0.0,1.0,-1.6754703521728516,1.67546808719635,2.281860588482232e-06,1.2888859510421753,0.9089531302452089,0.9089531302452089,0.0,69.92151641845703,40.0,11252.8974609375,-0.0,467.6611328125,1.0,283.14996337890625,284.25836181640625,288.7938537597656,289.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,15734.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143066048622131,1.0,0.0,0.0,2.4445960521698,2.44460678100586,3.987563275131834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.12841796875,0.0,458.53271484375,1895.4371337890625,0.0,552.8143920898438,0.6086410880088806,1.0,0.0,3.0,1.0,0.0
12294600,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.769097626209259,0.2024465799331665,0.1842079013586044,295.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.469235360622406,0.050000000745058,0.0493406802415847,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.853979766368866,0.279807984828949,0.1971710473299026,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.7041497826576233,0.1531478315591812,0.1475151926279068,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7384887933731079,0.1778778433799743,0.8115090727806091,284.7172241210937,285.8442687988281,291.3554077148437,286.12701416015625,291.3527526855469,297.5290222167969,284.71258544921875,1.0,0.3375702202320099,1.0,1.0,0.0,1.0,-1.6680206060409546,1.6680183410644531,2.262427869936801e-06,1.2829715013504028,0.9045604467391968,0.9045604467391968,0.0,67.46985626220703,28.0,11254.8681640625,-0.0,456.2480163574219,1.0,283.14996337890625,284.2377014160156,288.82330322265625,289.6212158203125,293.1499938964844,293.1499938964844,283.1499938964844,16442.666015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500665545463562,1.0,0.0,0.0,2.4887025356292725,2.4887137413024902,4.132752451369015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.46923828125,0.0,484.4930419921875,1895.4371337890625,0.0,508.9678649902344,0.6224607825279236,1.0,0.0,3.0,1.0,0.0
12294660,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.7970678210258484,0.2009085565805435,0.1822791993618011,295.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.4899264872074127,0.050000000745058,0.0489458441734313,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.8852646350860596,0.278206467628479,0.1956383883953094,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.7272371053695679,0.151138424873352,0.1450522691011428,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7616943120956421,0.1751478463411331,0.7964726686477661,284.6659851074219,285.8729858398437,291.4353332519531,286.1730651855469,291.4326171875,297.505126953125,284.6634216308594,1.0,0.3234269618988037,1.0,1.0,0.0,1.0,-1.6423766613006592,1.6423743963241575,2.1963162453175755e-06,1.262603759765625,0.8882572650909424,0.8882572650909424,0.0,56.93032836914063,25.0,11276.4521484375,-0.0,411.8074035644531,1.0,283.1499938964844,284.171630859375,288.99273681640625,289.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,19346.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637745916843414,1.0,0.0,0.0,2.647603273391724,2.647615909576416,4.677342246850458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.651123046875,0.0,587.3477783203125,1895.4371337890625,0.0,407.37249755859375,0.6561764478683472,1.0,0.0,3.0,1.0,0.0
