time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294720,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.7970678210258484,0.2009085565805435,0.1822791993618011,295.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.4899264872074127,0.050000000745058,0.0489458441734313,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.8852646350860596,0.278206467628479,0.1956383883953094,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.7272371053695679,0.151138424873352,0.1450522691011428,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7616943120956421,0.1751478463411331,0.7964726686477661,284.6659851074219,285.8729858398437,291.4353332519531,286.1730651855469,291.4326171875,297.505126953125,284.6634216308594,1.0,0.3234269618988037,1.0,1.0,0.0,1.0,-1.6423766613006592,1.6423743963241575,2.1963162453175755e-06,1.262603759765625,0.8882572650909424,0.8882572650909424,0.0,56.93032836914063,25.0,11276.4521484375,-0.0,411.8074035644531,1.0,283.1499938964844,284.171630859375,288.99273681640625,289.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,19346.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637745916843414,1.0,0.0,0.0,2.647603273391724,2.647615909576416,4.677342246850458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.651123046875,0.0,587.3477783203125,1895.4371337890625,0.0,407.37249755859375,0.6561764478683472,1.0,0.0,3.0,1.0,0.0
12294780,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.8263187408447266,0.1999081373214721,0.1809729486703872,295.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.5099555253982544,0.050000000745058,0.0486270114779472,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9213668704032898,0.2771114408969879,0.1945631355047226,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.7514358162879944,0.1496395468711853,0.1432096660137176,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.788600742816925,0.1730049401521682,0.7847768068313599,284.6510009765625,285.898681640625,291.5148010253906,286.2185974121094,291.5120544433594,297.4915466308594,284.6504211425781,1.0,0.312079906463623,1.0,1.0,0.0,1.0,-1.6228768825531006,1.622874736785889,2.146839051420102e-06,1.247092843055725,0.8716790676116943,0.8716790676116943,0.0,48.451438903808594,25.0,11274.3642578125,-0.0,377.5964965820313,1.0,283.1499938964844,284.15216064453125,289.16510009765625,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,20877.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535999000072479,1.0,0.0,0.0,2.691509962081909,2.69152307510376,4.833762545786158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.665283203125,0.0,621.9346313476562,1895.4371337890625,0.0,383.1383056640625,0.6673160791397095,1.0,0.0,3.0,1.0,0.0
12294840,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.8263187408447266,0.1999081373214721,0.1809729486703872,295.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.5099555253982544,0.050000000745058,0.0486270114779472,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9213668704032898,0.2771114408969879,0.1945631355047226,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.7514358162879944,0.1496395468711853,0.1432096660137176,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.788600742816925,0.1730049401521682,0.7847768068313599,284.6510009765625,285.898681640625,291.5148010253906,286.2185974121094,291.5120544433594,297.4915466308594,284.6504211425781,1.0,0.312079906463623,1.0,1.0,0.0,1.0,-1.6228768825531006,1.622874736785889,2.146839051420102e-06,1.247092843055725,0.8716790676116943,0.8716790676116943,0.0,48.451438903808594,25.0,11274.3642578125,-0.0,377.5964965820313,1.0,283.1499938964844,284.15216064453125,289.16510009765625,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,20877.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535999000072479,1.0,0.0,0.0,2.691509962081909,2.69152307510376,4.833762545786158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.665283203125,0.0,621.9346313476562,1895.4371337890625,0.0,383.1383056640625,0.6673160791397095,1.0,0.0,3.0,1.0,0.0
12294900,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.8395711779594421,0.1995438635349273,0.1804920136928558,295.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.5200701951980591,0.050000000745058,0.0485045053064823,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.939978301525116,0.2766887843608856,0.1941518187522888,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.7634255290031433,0.1490198969841003,0.1424635797739029,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.801524817943573,0.1720804125070572,0.7798503637313843,284.6529846191406,285.8844299316406,291.5543212890625,286.2411804199219,291.5516052246094,297.4872741699219,284.6534729003906,1.0,0.3075693845748901,1.0,1.0,0.0,1.0,-1.6148468255996704,1.6148446798324585,2.126665549440077e-06,1.2407011985778809,0.8636271357536316,0.8636271357536316,0.0,45.184059143066406,25.0,11267.96484375,-0.0,364.3502807617188,1.0,283.1499938964844,284.1548767089844,289.2334899902344,290.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,21194.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552503526210785,1.0,0.0,0.0,2.679154634475708,2.6791677474975586,4.789485501532909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.785888671875,0.0,616.20166015625,1895.4371337890625,0.0,386.97076416015625,0.667445182800293,1.0,0.0,3.0,1.0,0.0
12294960,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8524176478385925,0.1992488801479339,0.1800998300313949,295.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.5300579071044922,0.050000000745058,0.0484021194279193,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.9568262100219728,0.276326447725296,0.1938036680221557,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.7750703692436218,0.1484647989273071,0.1418063342571258,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.8134161233901978,0.1712276935577392,0.7753844857215881,284.65704345703125,285.92138671875,291.59375,286.2636108398437,291.5910339355469,297.48419189453125,284.6577453613281,1.0,0.3036578893661499,1.0,1.0,0.0,1.0,-1.6076834201812744,1.6076812744140625,2.108770104314317e-06,1.23499858379364,0.8550398945808411,0.8550398945808411,0.0,42.44487380981445,25.0,11272.55859375,-0.0,353.1197204589844,1.0,283.1499938964844,284.1582946777344,289.287109375,290.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,21545.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592702984809875,1.0,0.0,0.0,2.670281410217285,2.670294761657715,4.757813769629138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.84326171875,0.0,612.787841796875,1895.4371337890625,0.0,396.463134765625,0.6629034876823425,1.0,0.0,3.0,1.0,0.0
12295020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.8770223259925842,0.1988267302513122,0.179520383477211,295.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.5490880012512207,0.050000000745058,0.0482427291572093,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.983720362186432,0.2757367789745331,0.1932452172040939,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7968449592590332,0.147504985332489,0.1406934112310409,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.833703339099884,0.1696857810020446,0.7674809694290161,284.677001953125,285.9411315917969,291.6722106933594,286.3080444335937,291.6694641113281,297.48046875,284.6785888671875,1.0,0.2972968518733978,1.0,1.0,0.0,1.0,-1.595299482345581,1.5952973365783691,2.0780530576303136e-06,1.2251352071762085,0.8385104537010193,0.8385104537010193,0.0,38.15711212158203,25.0,11269.865234375,-0.0,335.1446228027344,1.0,283.1499938964844,284.1815490722656,289.3534240722656,290.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,21603.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691112637519836,1.0,0.0,0.0,2.606462955474853,2.606475830078125,4.533112019089458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.5830078125,0.0,575.6375732421875,1895.4371337890625,0.0,420.6861572265625,0.6483349800109863,1.0,0.0,3.0,1.0,0.0
12295080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.8770223259925842,0.1988267302513122,0.179520383477211,295.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.5490880012512207,0.050000000745058,0.0482427291572093,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.983720362186432,0.2757367789745331,0.1932452172040939,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7968449592590332,0.147504985332489,0.1406934112310409,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.833703339099884,0.1696857810020446,0.7674809694290161,284.677001953125,285.9411315917969,291.6722106933594,286.3080444335937,291.6694641113281,297.48046875,284.6785888671875,1.0,0.2972968518733978,1.0,1.0,0.0,1.0,-1.595299482345581,1.5952973365783691,2.0780530576303136e-06,1.2251352071762085,0.8385104537010193,0.8385104537010193,0.0,38.15711212158203,25.0,11269.865234375,-0.0,335.1446228027344,1.0,283.1499938964844,284.1815490722656,289.3534240722656,290.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,21603.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691112637519836,1.0,0.0,0.0,2.606462955474853,2.606475830078125,4.533112019089458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.5830078125,0.0,575.6375732421875,1895.4371337890625,0.0,420.6861572265625,0.6483349800109863,1.0,0.0,3.0,1.0,0.0
12295140,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8977388739585876,0.1985900849103927,0.1791672259569168,295.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.5647783279418945,0.050000000745058,0.0481354221701622,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.9990022778511048,0.2753337919712066,0.1911578774452209,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8141244649887085,0.1466995775699615,0.1397916227579116,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8500195145606995,0.1683070063591003,0.7606277465820312,284.7068786621094,285.9579467773437,291.7501220703125,286.35186767578125,291.74737548828125,297.47900390625,284.708984375,1.0,0.2923877537250519,1.0,1.0,0.0,1.0,-1.583433985710144,1.5834319591522217,2.0489644612098346e-06,1.215750813484192,0.8222345113754272,0.8222345113754272,0.0,35.20293426513672,25.0,11258.5087890625,-0.0,321.1785888671875,1.0,283.1499938964844,284.21710205078125,289.3854064941406,290.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,21244.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761400520801544,1.0,0.0,0.0,2.515526533126831,2.515538692474365,4.222320058033802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.257080078125,0.0,523.25390625,1895.4371337890625,0.0,438.892822265625,0.6273013949394226,1.0,0.0,3.0,1.0,0.0
12295200,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8977388739585876,0.1985900849103927,0.1791672259569168,295.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.5647783279418945,0.050000000745058,0.0481354221701622,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.9990022778511048,0.2753337919712066,0.1911578774452209,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8141244649887085,0.1466995775699615,0.1397916227579116,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8500195145606995,0.1683070063591003,0.7606277465820312,284.7068786621094,285.9579467773437,291.7501220703125,286.35186767578125,291.74737548828125,297.47900390625,284.708984375,1.0,0.2923877537250519,1.0,1.0,0.0,1.0,-1.583433985710144,1.5834319591522217,2.0489644612098346e-06,1.215750813484192,0.8222345113754272,0.8222345113754272,0.0,35.20293426513672,25.0,11258.5087890625,-0.0,321.1785888671875,1.0,283.1499938964844,284.21710205078125,289.3854064941406,290.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,21244.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761400520801544,1.0,0.0,0.0,2.515526533126831,2.515538692474365,4.222320058033802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.257080078125,0.0,523.25390625,1895.4371337890625,0.0,438.892822265625,0.6273013949394226,1.0,0.0,3.0,1.0,0.0
12295260,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9085981249809264,0.1984913051128387,0.1790025532245636,295.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5727453827857971,0.050000000745058,0.0480870380997657,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.997761607170105,0.2765639126300812,0.1835089772939682,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8218814730644226,0.1460004448890686,0.1390579640865326,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.8576266765594482,0.1670648753643036,0.7546610832214355,284.73944091796875,285.971923828125,291.82745361328125,286.3951110839844,291.82470703125,297.4766540527344,284.7417907714844,1.0,0.2881912589073181,1.0,1.0,0.0,1.0,-1.565449833869934,1.5654479265213013,2.005257329074084e-06,1.201423406600952,0.806236743927002,0.806236743927002,0.0,33.619930267333984,25.0,11196.8955078125,-0.0,308.3531799316406,1.0,283.1499938964844,284.25811767578125,289.406005859375,290.2232360839844,293.1499938964844,293.1499938964844,283.1499938964844,20611.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783430695533752,1.0,0.0,0.0,2.4077773094177246,2.4077885150909424,3.86835210974823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.069580078125,0.0,464.5178527832031,1895.4371337890625,0.0,444.7623596191406,0.605255663394928,1.0,0.0,3.0,1.0,0.0
12295320,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9085981249809264,0.1984913051128387,0.1790025532245636,295.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5727453827857971,0.050000000745058,0.0480870380997657,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.997761607170105,0.2765639126300812,0.1835089772939682,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8218814730644226,0.1460004448890686,0.1390579640865326,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.8576266765594482,0.1670648753643036,0.7546610832214355,284.73944091796875,285.971923828125,291.82745361328125,286.3951110839844,291.82470703125,297.4766540527344,284.7417907714844,1.0,0.2881912589073181,1.0,1.0,0.0,1.0,-1.565449833869934,1.5654479265213013,2.005257329074084e-06,1.201423406600952,0.806236743927002,0.806236743927002,0.0,33.619930267333984,25.0,11196.8955078125,-0.0,308.3531799316406,1.0,283.1499938964844,284.25811767578125,289.406005859375,290.2232360839844,293.1499938964844,293.1499938964844,283.1499938964844,20611.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783430695533752,1.0,0.0,0.0,2.4077773094177246,2.4077885150909424,3.86835210974823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.069580078125,0.0,464.5178527832031,1895.4371337890625,0.0,444.7623596191406,0.605255663394928,1.0,0.0,3.0,1.0,0.0
12295380,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.9191687107086182,0.1985177993774414,0.1789617240428924,295.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.5797091722488403,0.050000000745058,0.0480474270880222,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.996040940284729,0.2790762484073639,0.1766723841428756,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8286380171775818,0.145396202802658,0.1384260505437851,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8644276261329651,0.1659772545099258,0.7494336366653442,284.7707214355469,285.9830627441406,291.9041748046875,286.4377136230469,291.90142822265625,297.4754638671875,284.77313232421875,1.0,0.2846335172653198,1.0,1.0,0.0,1.0,-1.5501097440719604,1.5501078367233276,1.9684423477883684e-06,1.1891943216323853,0.7905057668685913,0.7905057668685913,0.0,32.31534194946289,25.0,11157.98046875,-0.0,297.66143798828125,1.0,283.1499938964844,284.2962341308594,289.4310302734375,290.244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20314.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768495261669159,1.0,0.0,0.0,2.3195533752441406,2.3195641040802,3.590063499814278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.822021484375,0.0,420.9445495605469,1895.4371337890625,0.0,440.7744140625,0.5855353474617004,1.0,0.0,3.0,1.0,0.0
12295440,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.9191687107086182,0.1985177993774414,0.1789617240428924,295.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.5797091722488403,0.050000000745058,0.0480474270880222,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.996040940284729,0.2790762484073639,0.1766723841428756,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8286380171775818,0.145396202802658,0.1384260505437851,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8644276261329651,0.1659772545099258,0.7494336366653442,284.7707214355469,285.9830627441406,291.9041748046875,286.4377136230469,291.90142822265625,297.4754638671875,284.77313232421875,1.0,0.2846335172653198,1.0,1.0,0.0,1.0,-1.5501097440719604,1.5501078367233276,1.9684423477883684e-06,1.1891943216323853,0.7905057668685913,0.7905057668685913,0.0,32.31534194946289,25.0,11157.98046875,-0.0,297.66143798828125,1.0,283.1499938964844,284.2962341308594,289.4310302734375,290.244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20314.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768495261669159,1.0,0.0,0.0,2.3195533752441406,2.3195641040802,3.590063499814278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.822021484375,0.0,420.9445495605469,1895.4371337890625,0.0,440.7744140625,0.5855353474617004,1.0,0.0,3.0,1.0,0.0
12295500,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9241326451301576,0.1985743790864944,0.1789833456277847,295.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.5828040838241577,0.050000000745058,0.0480305403470993,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.995090126991272,0.280557781457901,0.1735869646072387,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8316623568534851,0.14512500166893,0.1381431370973587,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8674865365028381,0.1654806584119796,0.7470606565475464,284.78662109375,285.9655456542969,291.9423217773437,286.458740234375,291.9395751953125,297.47613525390625,284.7891540527344,1.0,0.2830560207366943,1.0,1.0,0.0,1.0,-1.543222188949585,1.543220281600952,1.952050524778315e-06,1.1836994886398315,0.7829807996749878,0.7829807996749878,0.0,31.75341987609864,25.0,11142.208984375,-0.0,292.9864807128906,1.0,283.1499938964844,284.3155822753906,289.4472045898437,290.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,20230.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754285514354706,1.0,0.0,0.0,2.277599811553955,2.2776100635528564,3.461371136381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.463134765625,0.0,401.5208740234375,1895.4371337890625,0.0,437.0140380859375,0.5762695670127869,1.0,0.0,3.0,1.0,0.0
12295560,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.928836703300476,0.1986599117517471,0.1790326833724975,295.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.5856627225875854,0.050000000745058,0.0480153076350688,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9941047430038452,0.2821210324764251,0.1707125455141067,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8344802260398865,0.1448737531900406,0.1378810405731201,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8703269362449646,0.1650103330612182,0.7448225021362305,284.8027648925781,285.991455078125,291.98028564453125,286.4796447753906,291.9775390625,297.4775695800781,284.8052978515625,1.0,0.2815983295440674,1.0,1.0,0.0,1.0,-1.536810040473938,1.5368081331253052,1.936866510732216e-06,1.178581476211548,0.7751064300537109,0.7751064300537109,0.0,31.243209838867188,28.0,11129.6357421875,-0.0,288.7024841308594,1.0,283.1499938964844,284.3349609375,289.4657592773437,290.2752380371094,293.1499938964844,293.1499938964844,283.1499938964844,20129.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739046692848205,1.0,0.0,0.0,2.2378079891204834,2.2378180027008057,3.34148097635989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.25732421875,0.0,383.59423828125,1895.4371337890625,0.0,433.01751708984375,0.5674752593040466,1.0,0.0,3.0,1.0,0.0
12295620,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9323428273200988,0.1989195197820663,0.1792285442352295,295.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.5875815153121948,0.050000000745058,0.0480053089559078,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9933838248252868,0.2849788665771484,0.1687706708908081,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8358740210533142,0.1444330513477325,0.1374343931674957,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8712373971939087,0.1641337275505066,0.7407548427581787,284.83819580078125,285.99713134765625,292.05572509765625,286.5209045410156,292.052978515625,297.4813537597656,284.8412170410156,1.0,0.2802404165267944,1.0,1.0,0.0,1.0,-1.5292781591415403,1.5292762517929075,1.9190672446711687e-06,1.172513484954834,0.7601252794265747,0.7601252794265747,0.0,30.843036651611328,31.0,11131.7080078125,-0.0,284.2311706542969,1.0,283.1499938964844,284.377197265625,289.5079650878906,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20006.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712090194225311,1.0,0.0,0.0,2.160161018371582,2.160170793533325,3.113620437034115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.127197265625,0.0,350.5672302246094,1895.4371337890625,0.0,426.0384826660156,0.5504906177520752,1.0,0.0,3.0,1.0,0.0
12295680,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9323428273200988,0.1989195197820663,0.1792285442352295,295.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.5875815153121948,0.050000000745058,0.0480053089559078,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9933838248252868,0.2849788665771484,0.1687706708908081,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8358740210533142,0.1444330513477325,0.1374343931674957,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8712373971939087,0.1641337275505066,0.7407548427581787,284.83819580078125,285.99713134765625,292.05572509765625,286.5209045410156,292.052978515625,297.4813537597656,284.8412170410156,1.0,0.2802404165267944,1.0,1.0,0.0,1.0,-1.5292781591415403,1.5292762517929075,1.9190672446711687e-06,1.172513484954834,0.7601252794265747,0.7601252794265747,0.0,30.843036651611328,31.0,11131.7080078125,-0.0,284.2311706542969,1.0,283.1499938964844,284.377197265625,289.5079650878906,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20006.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712090194225311,1.0,0.0,0.0,2.160161018371582,2.160170793533325,3.113620437034115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.127197265625,0.0,350.5672302246094,1895.4371337890625,0.0,426.0384826660156,0.5504906177520752,1.0,0.0,3.0,1.0,0.0
12295740,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9300803542137146,0.1992971748113632,0.1795492619276046,295.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.5857869982719421,0.050000000745058,0.048014760017395,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9940595030784608,0.2867894470691681,0.1705874055624008,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8331167697906494,0.1440726220607757,0.1370839178562164,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8674300909042358,0.1633034348487854,0.7370399832725525,284.8788146972656,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.4842834472656,284.8822631835937,1.0,0.280243843793869,1.0,1.0,0.0,1.0,-1.5269725322723389,1.526970624923706,1.9136016362608643e-06,1.1706204414367676,0.7456896901130676,0.7456896901130676,0.0,31.03653335571289,34.0,11163.6875,-0.0,283.6919250488281,1.0,283.1499938964844,284.4242248535156,289.554443359375,290.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19911.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469753623008728,1.0,0.0,0.0,2.085641384124756,2.085650682449341,2.9025028425166965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.4658203125,0.0,320.9164428710937,1895.4371337890625,0.0,422.31781005859375,0.5343215465545654,1.0,0.0,3.0,1.0,0.0
12295800,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9300803542137146,0.1992971748113632,0.1795492619276046,295.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.5857869982719421,0.050000000745058,0.048014760017395,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9940595030784608,0.2867894470691681,0.1705874055624008,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8331167697906494,0.1440726220607757,0.1370839178562164,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8674300909042358,0.1633034348487854,0.7370399832725525,284.8788146972656,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.4842834472656,284.8822631835937,1.0,0.280243843793869,1.0,1.0,0.0,1.0,-1.5269725322723389,1.526970624923706,1.9136016362608643e-06,1.1706204414367676,0.7456896901130676,0.7456896901130676,0.0,31.03653335571289,34.0,11163.6875,-0.0,283.6919250488281,1.0,283.1499938964844,284.4242248535156,289.554443359375,290.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19911.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469753623008728,1.0,0.0,0.0,2.085641384124756,2.085650682449341,2.9025028425166965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.4658203125,0.0,320.9164428710937,1895.4371337890625,0.0,422.31781005859375,0.5343215465545654,1.0,0.0,3.0,1.0,0.0
12295860,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9232364296913148,0.1997873187065124,0.1799877732992172,295.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.5809873342514038,0.050000000745058,0.0480405986309051,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9956626296043396,0.2873455882072449,0.1754021793603897,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8271034955978394,0.1437889635562896,0.1368232518434524,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8599129319190979,0.1624857485294342,0.7334911823272705,284.9239501953125,286.00054931640625,292.2045288085937,286.6012878417969,292.20184326171875,297.4852905273437,284.927734375,1.0,0.2813730239868164,1.0,1.0,0.0,1.0,-1.5287349224090576,1.5287330150604248,1.917672079798649e-06,1.171968698501587,0.7318888306617737,0.7318888306617737,0.0,31.723159790039062,37.0,11217.9091796875,-0.0,286.2760925292969,1.0,283.1499938964844,284.4755249023437,289.6017761230469,290.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,19824.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698519706726074,1.0,0.0,0.0,2.013978719711304,2.0139877796173096,2.706469786062371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.27685546875,0.0,294.1539611816406,1895.4371337890625,0.0,422.5682678222656,0.5188778638839722,1.0,0.0,3.0,1.0,0.0
12295920,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9232364296913148,0.1997873187065124,0.1799877732992172,295.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.5809873342514038,0.050000000745058,0.0480405986309051,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9956626296043396,0.2873455882072449,0.1754021793603897,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8271034955978394,0.1437889635562896,0.1368232518434524,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8599129319190979,0.1624857485294342,0.7334911823272705,284.9239501953125,286.00054931640625,292.2045288085937,286.6012878417969,292.20184326171875,297.4852905273437,284.927734375,1.0,0.2813730239868164,1.0,1.0,0.0,1.0,-1.5287349224090576,1.5287330150604248,1.917672079798649e-06,1.171968698501587,0.7318888306617737,0.7318888306617737,0.0,31.723159790039062,37.0,11217.9091796875,-0.0,286.2760925292969,1.0,283.1499938964844,284.4755249023437,289.6017761230469,290.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,19824.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698519706726074,1.0,0.0,0.0,2.013978719711304,2.0139877796173096,2.706469786062371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.27685546875,0.0,294.1539611816406,1895.4371337890625,0.0,422.5682678222656,0.5188778638839722,1.0,0.0,3.0,1.0,0.0
12295980,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9130439162254332,0.2003837525844574,0.1805369406938552,295.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5737859010696411,0.050000000745058,0.048081275075674,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.99753999710083,0.2866354286670685,0.1824980229139328,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8185685873031616,0.1435779184103012,0.1366470456123352,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8496924638748169,0.1616633385419845,0.7300065159797668,284.9730224609375,285.9984130859375,292.27783203125,286.6403503417969,292.2751770019531,297.485107421875,284.9770812988281,1.0,0.2834165692329407,1.0,1.0,0.0,1.0,-1.5335654020309448,1.533563494682312,1.9289623196527828e-06,1.175761342048645,0.7188048362731934,0.7188048362731934,0.0,32.844635009765625,25.0,11288.3955078125,-0.0,291.4027709960937,1.0,283.1499938964844,284.5305480957031,289.6468505859375,290.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19735.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711928963661194,1.0,0.0,0.0,1.9453444480896,1.9453529119491573,2.525145532672468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.10107421875,0.0,270.0331420898437,1895.4371337890625,0.0,425.9970703125,0.5041730999946594,1.0,0.0,3.0,1.0,0.0
12296040,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9130439162254332,0.2003837525844574,0.1805369406938552,295.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5737859010696411,0.050000000745058,0.048081275075674,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.99753999710083,0.2866354286670685,0.1824980229139328,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8185685873031616,0.1435779184103012,0.1366470456123352,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8496924638748169,0.1616633385419845,0.7300065159797668,284.9730224609375,285.9984130859375,292.27783203125,286.6403503417969,292.2751770019531,297.485107421875,284.9770812988281,1.0,0.2834165692329407,1.0,1.0,0.0,1.0,-1.5335654020309448,1.533563494682312,1.9289623196527828e-06,1.175761342048645,0.7188048362731934,0.7188048362731934,0.0,32.844635009765625,25.0,11288.3955078125,-0.0,291.4027709960937,1.0,283.1499938964844,284.5305480957031,289.6468505859375,290.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19735.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711928963661194,1.0,0.0,0.0,1.9453444480896,1.9453529119491573,2.525145532672468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.10107421875,0.0,270.0331420898437,1895.4371337890625,0.0,425.9970703125,0.5041730999946594,1.0,0.0,3.0,1.0,0.0
12296100,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9154468774795532,0.2007117122411728,0.180817112326622,295.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.5750013589859009,0.050000000745058,0.0480742380023002,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9972656965255736,0.2861946523189544,0.1813115924596786,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8197776079177856,0.1434897929430008,0.1365530341863632,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8504528999328613,0.1612423360347747,0.7281051278114319,284.99664306640625,285.9780578613281,292.314208984375,286.6596069335937,292.3115539550781,297.48565673828125,284.9998779296875,1.0,0.2823028564453125,1.0,1.0,0.0,1.0,-1.5300832986831665,1.5300813913345337,1.920887370943092e-06,1.1730904579162598,0.712705135345459,0.712705135345459,0.0,32.60248947143555,25.0,11292.9873046875,-0.0,289.1771545410156,1.0,283.1499938964844,284.5565185546875,289.6679992675781,290.4872741699219,293.1499938964844,293.1499938964844,283.1499938964844,19706.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721347689628601,1.0,0.0,0.0,1.9117906093597408,1.911798954010009,2.4387881580878457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.127197265625,0.0,258.83135986328125,1895.4371337890625,0.0,428.4223327636719,0.4970466792583465,1.0,0.0,3.0,1.0,0.0
12296160,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9238668084144592,0.2010545432567596,0.1810912936925888,295.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5800074934959412,0.050000000745058,0.04804602637887,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.99595445394516,0.2865785658359527,0.1763771176338195,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8252767324447632,0.1434116214513778,0.1364462524652481,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8558380007743835,0.1608307510614395,0.7261005640029907,285.01495361328125,285.9937744140625,292.3503723144531,286.6786804199219,292.34771728515625,297.48681640625,285.0175170898437,1.0,0.2800208032131195,1.0,1.0,0.0,1.0,-1.521923542022705,1.5219216346740725,1.901833115880436e-06,1.1666290760040283,0.7063286304473877,0.7063286304473877,0.0,31.73308181762696,28.0,11266.970703125,-0.0,283.21929931640625,1.0,283.1499938964844,284.57794189453125,289.6871337890625,290.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,19645.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730014204978943,1.0,0.0,0.0,1.8798710107803345,1.879879117012024,2.358030855020843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.37548828125,0.0,248.36325073242188,1895.4371337890625,0.0,430.6662292480469,0.4902321696281433,1.0,0.0,3.0,1.0,0.0
12296220,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9305884838104248,0.2018106877803802,0.1817286759614944,295.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5833992958068848,0.050000000745058,0.0480276048183441,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9948935508728028,0.2887475788593292,0.1729912757873535,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8289054036140442,0.1433099508285522,0.136313796043396,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8587238788604736,0.1601051986217498,0.7226114273071289,285.0525817871094,285.9867553710937,292.4220886230469,286.7161865234375,292.4194641113281,297.489013671875,285.05596923828125,1.0,0.2785456478595733,1.0,1.0,0.0,1.0,-1.5142459869384766,1.5142441987991333,1.883834102045512e-06,1.1603786945343018,0.6943881511688232,0.6943881511688232,0.0,31.11679649353028,31.0,11252.3798828125,-0.0,278.1893005371094,1.0,283.1499938964844,284.6239624023437,289.7196350097656,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19559.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737515747547149,1.0,0.0,0.0,1.8172396421432493,1.81724750995636,2.203524189781092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.34228515625,0.0,228.8321990966797,1895.4371337890625,0.0,432.61810302734375,0.4769954085350036,1.0,0.0,3.0,1.0,0.0
12296280,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9305884838104248,0.2018106877803802,0.1817286759614944,295.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5833992958068848,0.050000000745058,0.0480276048183441,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9948935508728028,0.2887475788593292,0.1729912757873535,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8289054036140442,0.1433099508285522,0.136313796043396,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8587238788604736,0.1601051986217498,0.7226114273071289,285.0525817871094,285.9867553710937,292.4220886230469,286.7161865234375,292.4194641113281,297.489013671875,285.05596923828125,1.0,0.2785456478595733,1.0,1.0,0.0,1.0,-1.5142459869384766,1.5142441987991333,1.883834102045512e-06,1.1603786945343018,0.6943881511688232,0.6943881511688232,0.0,31.11679649353028,31.0,11252.3798828125,-0.0,278.1893005371094,1.0,283.1499938964844,284.6239624023437,289.7196350097656,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19559.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737515747547149,1.0,0.0,0.0,1.8172396421432493,1.81724750995636,2.203524189781092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.34228515625,0.0,228.8321990966797,1895.4371337890625,0.0,432.61810302734375,0.4769954085350036,1.0,0.0,3.0,1.0,0.0
12296340,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9309146404266356,0.2026828825473785,0.1824867576360702,295.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.582667350769043,0.050000000745058,0.0480315797030925,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9951346516609192,0.2905901968479156,0.1737248748540878,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8279874920845032,0.1432804018259048,0.1362722069025039,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8566802144050598,0.1594771593809127,0.7197223901748657,285.0974426269531,285.97735595703125,292.49298095703125,286.7528686523437,292.4903869628906,297.4917297363281,285.10125732421875,1.0,0.2784788310527801,1.0,1.0,0.0,1.0,-1.512520670890808,1.5125188827514648,1.8797589973473805e-06,1.1589313745498655,0.6832345128059387,0.6832345128059387,0.0,31.182838439941406,34.0,11275.4375,-0.0,277.5920715332031,1.0,283.1499938964844,284.6760559082031,289.75201416015625,290.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,19461.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735160768032074,1.0,0.0,0.0,1.7581510543823242,1.758158564567566,2.062556205828514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.310791015625,0.0,211.38327026367188,1895.4371337890625,0.0,432.0044250488281,0.464567095041275,1.0,0.0,3.0,1.0,0.0
12296400,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9309146404266356,0.2026828825473785,0.1824867576360702,295.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.582667350769043,0.050000000745058,0.0480315797030925,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9951346516609192,0.2905901968479156,0.1737248748540878,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8279874920845032,0.1432804018259048,0.1362722069025039,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8566802144050598,0.1594771593809127,0.7197223901748657,285.0974426269531,285.97735595703125,292.49298095703125,286.7528686523437,292.4903869628906,297.4917297363281,285.10125732421875,1.0,0.2784788310527801,1.0,1.0,0.0,1.0,-1.512520670890808,1.5125188827514648,1.8797589973473805e-06,1.1589313745498655,0.6832345128059387,0.6832345128059387,0.0,31.182838439941406,34.0,11275.4375,-0.0,277.5920715332031,1.0,283.1499938964844,284.6760559082031,289.75201416015625,290.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,19461.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735160768032074,1.0,0.0,0.0,1.7581510543823242,1.758158564567566,2.062556205828514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.310791015625,0.0,211.38327026367188,1895.4371337890625,0.0,432.0044250488281,0.464567095041275,1.0,0.0,3.0,1.0,0.0
12296460,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9266005754470824,0.2036998718976974,0.1833798587322235,295.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.5788885951042175,0.050000000745058,0.0480523407459259,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.996273398399353,0.2915057241916656,0.1774869412183761,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8237553834915161,0.1433222591876983,0.1363153755664825,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8510345220565796,0.1588969528675079,0.717179000377655,285.14666748046875,285.9656677246094,292.5630187988281,286.7887268066406,292.5604553222656,297.4938659667969,285.1507873535156,1.0,0.2795926928520202,1.0,1.0,0.0,1.0,-1.515130639076233,1.5151288509368896,1.88572983006452e-06,1.1609374284744265,0.672929048538208,0.672929048538208,0.0,31.75611686706543,37.0,11324.0888671875,-0.0,280.2330017089844,1.0,283.1499938964844,284.73175048828125,289.7879943847656,290.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,19352.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732961654663086,1.0,0.0,0.0,1.7031170129776,1.7031242847442627,1.935452047518993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.05712890625,0.0,195.9527587890625,1895.4371337890625,0.0,431.4320983886719,0.4530408978462219,1.0,0.0,3.0,1.0,0.0
12296520,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9266005754470824,0.2036998718976974,0.1833798587322235,295.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.5788885951042175,0.050000000745058,0.0480523407459259,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.996273398399353,0.2915057241916656,0.1774869412183761,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8237553834915161,0.1433222591876983,0.1363153755664825,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8510345220565796,0.1588969528675079,0.717179000377655,285.14666748046875,285.9656677246094,292.5630187988281,286.7887268066406,292.5604553222656,297.4938659667969,285.1507873535156,1.0,0.2795926928520202,1.0,1.0,0.0,1.0,-1.515130639076233,1.5151288509368896,1.88572983006452e-06,1.1609374284744265,0.672929048538208,0.672929048538208,0.0,31.75611686706543,37.0,11324.0888671875,-0.0,280.2330017089844,1.0,283.1499938964844,284.73175048828125,289.7879943847656,290.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,19352.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732961654663086,1.0,0.0,0.0,1.7031170129776,1.7031242847442627,1.935452047518993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.05712890625,0.0,195.9527587890625,1895.4371337890625,0.0,431.4320983886719,0.4530408978462219,1.0,0.0,3.0,1.0,0.0
