time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296580,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9188184142112732,0.2049295008182525,0.1844657957553863,295.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.5726563334465027,0.050000000745058,0.0480880066752433,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9977799654006958,0.2913143038749695,0.1835970431566238,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8168812394142151,0.1434313803911209,0.136438176035881,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8426565527915955,0.1583331227302551,0.7148088216781616,285.19903564453125,285.9517517089844,292.6321716308594,286.82373046875,292.629638671875,297.49542236328125,285.203369140625,1.0,0.2816725671291351,1.0,1.0,0.0,1.0,-1.5211129188537598,1.521111011505127,1.8995613118022447e-06,1.16562819480896,0.6635352969169617,0.6635352969169617,0.0,32.77115631103516,25.0,11393.1025390625,-0.0,285.5443115234375,1.0,283.1499938964844,284.7898254394531,289.82623291015625,290.6531066894531,293.1499938964844,293.1499938964844,283.1499938964844,19233.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737599790096283,1.0,0.0,0.0,1.6525768041610718,1.6525838375091553,1.822286748165425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.44287109375,0.0,182.452880859375,1895.4371337890625,0.0,432.6400146484375,0.4424943327903747,1.0,0.0,3.0,1.0,0.0
12296640,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9188184142112732,0.2049295008182525,0.1844657957553863,295.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.5726563334465027,0.050000000745058,0.0480880066752433,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9977799654006958,0.2913143038749695,0.1835970431566238,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8168812394142151,0.1434313803911209,0.136438176035881,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8426565527915955,0.1583331227302551,0.7148088216781616,285.19903564453125,285.9517517089844,292.6321716308594,286.82373046875,292.629638671875,297.49542236328125,285.203369140625,1.0,0.2816725671291351,1.0,1.0,0.0,1.0,-1.5211129188537598,1.521111011505127,1.8995613118022447e-06,1.16562819480896,0.6635352969169617,0.6635352969169617,0.0,32.77115631103516,25.0,11393.1025390625,-0.0,285.5443115234375,1.0,283.1499938964844,284.7898254394531,289.82623291015625,290.6531066894531,293.1499938964844,293.1499938964844,283.1499938964844,19233.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737599790096283,1.0,0.0,0.0,1.6525768041610718,1.6525838375091553,1.822286748165425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.44287109375,0.0,182.452880859375,1895.4371337890625,0.0,432.6400146484375,0.4424943327903747,1.0,0.0,3.0,1.0,0.0
12296700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9225384593009948,0.2056028395891189,0.1850469410419464,295.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.5743026733398438,0.050000000745058,0.048078391700983,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9974254369735718,0.2911582887172699,0.181994616985321,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8188640475273132,0.1435006856918335,0.1364913582801818,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8441134691238403,0.1580460369586944,0.7134897708892822,285.22369384765625,285.9291687011719,292.6664123535156,286.8409118652344,292.6639099121094,297.4967956542969,285.2270202636719,1.0,0.2805955111980438,1.0,1.0,0.0,1.0,-1.5183651447296145,1.5183632373809814,1.8932563534690416e-06,1.163526177406311,0.6593080163002014,0.6593080163002014,0.0,32.477928161621094,25.0,11399.439453125,-0.0,283.5452880859375,1.0,283.1499938964844,284.8165588378906,289.8453674316406,290.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,19187.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743086993694305,1.0,0.0,0.0,1.6286423206329346,1.6286492347717283,1.7698842214031177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.137939453125,0.0,176.33261108398438,1895.4371337890625,0.0,434.0735168457031,0.4375474750995636,1.0,0.0,3.0,1.0,0.0
12296760,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.932334303855896,0.2062950283288955,0.1856305301189422,295.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.5797088742256165,0.050000000745058,0.0480477847158908,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9960410594940186,0.291820228099823,0.1766740083694458,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8250923752784729,0.1435768157243728,0.1365296095609665,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8500744104385376,0.1577682942152023,0.7120745182037354,285.24188232421875,285.93572998046875,292.7004089355469,286.8578491210937,292.6979064941406,297.4984130859375,285.2443542480469,1.0,0.2783604264259338,1.0,1.0,0.0,1.0,-1.5109918117523191,1.5109899044036863,1.87617933988804e-06,1.157673954963684,0.6548994183540344,0.6548994183540344,0.0,31.56382751464844,28.0,11376.6845703125,-0.0,277.8909606933594,1.0,283.1499938964844,284.8374328613281,289.8631896972656,290.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,19118.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749008119106293,1.0,0.0,0.0,1.6065443754196167,1.606551170349121,1.7221813664036745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.107421875,0.0,170.72755432128906,1895.4371337890625,0.0,435.6257629394531,0.4329366683959961,1.0,0.0,3.0,1.0,0.0
12296820,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.9414215087890624,0.2077444195747375,0.1868872940540313,295.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.5838488936424255,0.050000000745058,0.0480252765119075,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9947420954704284,0.2945505380630493,0.1725402325391769,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.8301076292991638,0.1437716037034988,0.1366771310567855,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.854253888130188,0.1573031693696975,0.7097445130348206,285.2777709960937,285.9176025390625,292.7677001953125,286.8910522460937,292.7652282714844,297.50146484375,285.2810363769531,1.0,0.2770043909549713,1.0,1.0,0.0,1.0,-1.5048829317092896,1.5048810243606567,1.8619132333697053e-06,1.152643084526062,0.6469002962112427,0.6469002962112427,0.0,30.874237060546875,31.0,11369.17578125,-0.0,273.4204406738281,1.0,283.1499938964844,284.8804931640625,289.8938293457031,290.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,19014.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755094647407532,1.0,0.0,0.0,1.5643514394760132,1.5643579959869385,1.632909203408417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.455078125,0.0,160.4712371826172,1895.4371337890625,0.0,437.227294921875,0.4242437481880188,1.0,0.0,3.0,1.0,0.0
12296880,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.9414215087890624,0.2077444195747375,0.1868872940540313,295.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.5838488936424255,0.050000000745058,0.0480252765119075,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9947420954704284,0.2945505380630493,0.1725402325391769,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.8301076292991638,0.1437716037034988,0.1366771310567855,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.854253888130188,0.1573031693696975,0.7097445130348206,285.2777709960937,285.9176025390625,292.7677001953125,286.8910522460937,292.7652282714844,297.50146484375,285.2810363769531,1.0,0.2770043909549713,1.0,1.0,0.0,1.0,-1.5048829317092896,1.5048810243606567,1.8619132333697053e-06,1.152643084526062,0.6469002962112427,0.6469002962112427,0.0,30.874237060546875,31.0,11369.17578125,-0.0,273.4204406738281,1.0,283.1499938964844,284.8804931640625,289.8938293457031,290.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,19014.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755094647407532,1.0,0.0,0.0,1.5643514394760132,1.5643579959869385,1.632909203408417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.455078125,0.0,160.4712371826172,1895.4371337890625,0.0,437.227294921875,0.4242437481880188,1.0,0.0,3.0,1.0,0.0
12296940,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9438902735710144,0.2092983722686767,0.1882560849189758,295.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.5837603211402893,0.050000000745058,0.0480257607996463,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9947721362113952,0.2969774603843689,0.1726292222738266,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8304299116134644,0.1440240740776062,0.1369020491838455,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8534506559371948,0.1569255739450454,0.7079728245735168,285.320068359375,285.89752197265625,292.8340148925781,286.92333984375,292.8315734863281,297.50518798828125,285.3236083984375,1.0,0.2770849466323852,1.0,1.0,0.0,1.0,-1.5047742128372192,1.5047723054885864,1.861552050286264e-06,1.1524516344070437,0.6397892832756042,0.6397892832756042,0.0,30.881807327270508,34.0,11402.25390625,-0.0,273.39239501953125,1.0,283.1499938964844,284.9281921386719,289.92401123046875,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18905.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475597470998764,1.0,0.0,0.0,1.5264967679977417,1.5265032052993774,1.5548380360996816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.318115234375,0.0,151.60525512695312,1895.4371337890625,0.0,437.4593505859375,0.4164589643478393,1.0,0.0,3.0,1.0,0.0
12297000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9438902735710144,0.2092983722686767,0.1882560849189758,295.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.5837603211402893,0.050000000745058,0.0480257607996463,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9947721362113952,0.2969774603843689,0.1726292222738266,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8304299116134644,0.1440240740776062,0.1369020491838455,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8534506559371948,0.1569255739450454,0.7079728245735168,285.320068359375,285.89752197265625,292.8340148925781,286.92333984375,292.8315734863281,297.50518798828125,285.3236083984375,1.0,0.2770849466323852,1.0,1.0,0.0,1.0,-1.5047742128372192,1.5047723054885864,1.861552050286264e-06,1.1524516344070437,0.6397892832756042,0.6397892832756042,0.0,30.881807327270508,34.0,11402.25390625,-0.0,273.39239501953125,1.0,283.1499938964844,284.9281921386719,289.92401123046875,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18905.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475597470998764,1.0,0.0,0.0,1.5264967679977417,1.5265032052993774,1.5548380360996816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.318115234375,0.0,151.60525512695312,1895.4371337890625,0.0,437.4593505859375,0.4164589643478393,1.0,0.0,3.0,1.0,0.0
12297060,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.9415053129196168,0.2109538614749908,0.1897341609001159,295.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.5805061459541321,0.050000000745058,0.0480434298515319,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.995807409286499,0.2984798848628998,0.175881877541542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8272563219070435,0.1443332135677337,0.1371984630823135,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8488945364952087,0.1565840542316436,0.7064993381500244,285.36529541015625,285.87548828125,292.8993225097656,286.9546813964844,292.8969421386719,297.5083923339844,285.3690490722656,1.0,0.2783694267272949,1.0,1.0,0.0,1.0,-1.5090595483779907,1.509057641029358,1.8713143390414189e-06,1.1557581424713137,0.6336004734039307,0.6336004734039307,0.0,31.407304763793945,37.0,11464.0205078125,-0.0,276.6332397460937,1.0,283.1499938964844,284.9775695800781,289.9564514160156,290.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,18794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758976101875305,1.0,0.0,0.0,1.493162751197815,1.4931690692901611,1.487673841893411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.18359375,0.0,144.04684448242188,1895.4371337890625,0.0,438.251708984375,0.4096062183380127,1.0,0.0,3.0,1.0,0.0
12297120,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.9415053129196168,0.2109538614749908,0.1897341609001159,295.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.5805061459541321,0.050000000745058,0.0480434298515319,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.995807409286499,0.2984798848628998,0.175881877541542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8272563219070435,0.1443332135677337,0.1371984630823135,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8488945364952087,0.1565840542316436,0.7064993381500244,285.36529541015625,285.87548828125,292.8993225097656,286.9546813964844,292.8969421386719,297.5083923339844,285.3690490722656,1.0,0.2783694267272949,1.0,1.0,0.0,1.0,-1.5090595483779907,1.509057641029358,1.8713143390414189e-06,1.1557581424713137,0.6336004734039307,0.6336004734039307,0.0,31.407304763793945,37.0,11464.0205078125,-0.0,276.6332397460937,1.0,283.1499938964844,284.9775695800781,289.9564514160156,290.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,18794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758976101875305,1.0,0.0,0.0,1.493162751197815,1.4931690692901611,1.487673841893411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.18359375,0.0,144.04684448242188,1895.4371337890625,0.0,438.251708984375,0.4096062183380127,1.0,0.0,3.0,1.0,0.0
12297180,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.9351001381874084,0.2126976102590561,0.1913090497255325,295.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.5746382474899292,0.050000000745058,0.0480764880776405,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9973493814468384,0.2988551259040832,0.1816670447587967,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8212505578994751,0.1446928679943084,0.1375596523284912,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.841364324092865,0.1562419533729553,0.7051323056221008,285.412109375,285.8516540527344,292.963623046875,286.9850158691406,292.9612731933594,297.5107727050781,285.4159240722656,1.0,0.2806373238563537,1.0,1.0,0.0,1.0,-1.516726016998291,1.5167241096496582,1.8889468265115283e-06,1.1617534160614014,0.6283695101737976,0.6283695101737976,0.0,32.38688659667969,40.0,11549.025390625,-0.0,282.5754699707031,1.0,283.1499938964844,285.0272827148437,289.9903564453125,290.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,18681.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769356846809387,1.0,0.0,0.0,1.4644699096679688,1.4644761085510254,1.4310484175439342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.298828125,0.0,137.71078491210938,1895.4371337890625,0.0,441.0035095214844,0.4036960303783417,1.0,0.0,3.0,1.0,0.0
12297240,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.9351001381874084,0.2126976102590561,0.1913090497255325,295.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.5746382474899292,0.050000000745058,0.0480764880776405,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9973493814468384,0.2988551259040832,0.1816670447587967,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8212505578994751,0.1446928679943084,0.1375596523284912,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.841364324092865,0.1562419533729553,0.7051323056221008,285.412109375,285.8516540527344,292.963623046875,286.9850158691406,292.9612731933594,297.5107727050781,285.4159240722656,1.0,0.2806373238563537,1.0,1.0,0.0,1.0,-1.516726016998291,1.5167241096496582,1.8889468265115283e-06,1.1617534160614014,0.6283695101737976,0.6283695101737976,0.0,32.38688659667969,40.0,11549.025390625,-0.0,282.5754699707031,1.0,283.1499938964844,285.0272827148437,289.9903564453125,290.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,18681.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769356846809387,1.0,0.0,0.0,1.4644699096679688,1.4644761085510254,1.4310484175439342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.298828125,0.0,137.71078491210938,1895.4371337890625,0.0,441.0035095214844,0.4036960303783417,1.0,0.0,3.0,1.0,0.0
12297300,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.93064945936203,0.2135979682207107,0.1921284049749374,295.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.5708984732627869,0.050000000745058,0.0480984337627887,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9981253147125244,0.2986086905002594,0.1852989494800567,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8173650503158569,0.1448890715837478,0.1377619206905365,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8367385268211365,0.156063362956047,0.7044492959976196,285.43572998046875,285.8275146484375,292.995361328125,286.9998474121094,292.9930419921875,297.5118713378906,285.4396057128906,1.0,0.2820772230625152,1.0,1.0,0.0,1.0,-1.5215184688568115,1.5215165615081787,1.9000356132892195e-06,1.1655124425888062,0.6262348890304565,0.6262348890304565,0.0,33.032352447509766,40.0,11597.7861328125,-0.0,286.4042358398437,1.0,283.1499938964844,285.052001953125,290.00732421875,290.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,18636.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777906239032745,1.0,0.0,0.0,1.4515162706375122,1.4515224695205688,1.4058444719466936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.502197265625,0.0,134.93336486816406,1895.4371337890625,0.0,443.2829895019531,0.4010523855686188,1.0,0.0,3.0,1.0,0.0
12297360,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9255207180976868,0.2145156264305114,0.1929672360420227,295.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.5667127370834351,0.050000000745058,0.0481238774955272,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9988141655921936,0.2980752885341644,0.1893143504858017,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8129470944404602,0.145095095038414,0.1379774063825607,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8316556811332703,0.1558774262666702,0.7037531137466431,285.4590759277344,285.8260803222656,293.0268249511719,287.014404296875,293.0245361328125,297.51324462890625,285.4628295898437,1.0,0.2836918830871582,1.0,1.0,0.0,1.0,-1.526798963546753,1.52679705619812,1.91230651580554e-06,1.169658064842224,0.6241165399551392,0.6241165399551392,0.0,33.776058197021484,28.0,11652.03125,-0.0,290.7335205078125,1.0,283.1499938964844,285.075927734375,290.0240173339844,290.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18570.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788609147071838,1.0,0.0,0.0,1.4404643774032593,1.4404704570770264,1.384517531732854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.935546875,0.0,132.51316833496094,1895.4371337890625,0.0,446.1536560058594,0.3987275063991546,1.0,0.0,3.0,1.0,0.0
12297420,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.9372299313545228,0.2163649201393127,0.1945911794900894,295.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.5721278786659241,0.050000000745058,0.0480911061167717,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.997887372970581,0.2978965938091278,0.1841096878051757,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8198375105857849,0.1455070823431015,0.1383347362279892,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.837190568447113,0.1554778218269348,0.7018335461616516,285.4927673339844,285.798828125,293.0889892578125,287.0427551269531,293.08673095703125,297.5174255371094,285.49432373046875,1.0,0.2812239527702331,1.0,1.0,0.0,1.0,-1.520599126815796,1.520597219467163,1.897881134027557e-06,1.164768934249878,0.6206175088882446,0.6206175088882446,0.0,32.82975387573242,31.0,11672.3486328125,-0.0,285.4617614746094,1.0,283.1499938964844,285.1103210449219,290.0548400878906,290.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,18469.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481357216835022,1.0,0.0,0.0,1.4207143783569336,1.4207203388214111,1.3468118709170085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.628173828125,0.0,128.3182373046875,1895.4371337890625,0.0,452.9228515625,0.3946281671524048,1.0,0.0,3.0,1.0,0.0
12297480,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.9372299313545228,0.2163649201393127,0.1945911794900894,295.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.5721278786659241,0.050000000745058,0.0480911061167717,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.997887372970581,0.2978965938091278,0.1841096878051757,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8198375105857849,0.1455070823431015,0.1383347362279892,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.837190568447113,0.1554778218269348,0.7018335461616516,285.4927673339844,285.798828125,293.0889892578125,287.0427551269531,293.08673095703125,297.5174255371094,285.49432373046875,1.0,0.2812239527702331,1.0,1.0,0.0,1.0,-1.520599126815796,1.520597219467163,1.897881134027557e-06,1.164768934249878,0.6206175088882446,0.6206175088882446,0.0,32.82975387573242,31.0,11672.3486328125,-0.0,285.4617614746094,1.0,283.1499938964844,285.1103210449219,290.0548400878906,290.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,18469.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481357216835022,1.0,0.0,0.0,1.4207143783569336,1.4207203388214111,1.3468118709170085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.628173828125,0.0,128.3182373046875,1895.4371337890625,0.0,452.9228515625,0.3946281671524048,1.0,0.0,3.0,1.0,0.0
12297540,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.9445686340332032,0.2182418256998062,0.1962479948997497,295.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.5748308897018433,0.050000000745058,0.0480753555893898,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9973052144050598,0.299794852733612,0.1814787536859512,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8236252665519714,0.1459393352270126,0.1387204378843307,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.839712381362915,0.1551412940025329,0.7001534700393677,285.5166931152344,285.7699890136719,293.1499938964844,287.070068359375,293.14776611328125,297.5195007324219,285.51885986328125,1.0,0.2806002199649811,1.0,1.0,0.0,1.0,-1.5178488492965698,1.517846941947937,1.891244892249233e-06,1.1623574495315552,0.617713987827301,0.617713987827301,0.0,32.3729362487793,34.0,11700.2783203125,-0.0,283.0429077148437,1.0,283.1499938964844,285.1368713378906,290.0788269042969,290.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18386.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831649363040924,1.0,0.0,0.0,1.4042630195617676,1.4042689800262451,1.3158015121916833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.605224609375,0.0,124.8971939086914,1895.4371337890625,0.0,457.8903503417969,0.3912267684936523,1.0,0.0,3.0,1.0,0.0
12297600,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.9445686340332032,0.2182418256998062,0.1962479948997497,295.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.5748308897018433,0.050000000745058,0.0480753555893898,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9973052144050598,0.299794852733612,0.1814787536859512,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8236252665519714,0.1459393352270126,0.1387204378843307,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.839712381362915,0.1551412940025329,0.7001534700393677,285.5166931152344,285.7699890136719,293.1499938964844,287.070068359375,293.14776611328125,297.5195007324219,285.51885986328125,1.0,0.2806002199649811,1.0,1.0,0.0,1.0,-1.5178488492965698,1.517846941947937,1.891244892249233e-06,1.1623574495315552,0.617713987827301,0.617713987827301,0.0,32.3729362487793,34.0,11700.2783203125,-0.0,283.0429077148437,1.0,283.1499938964844,285.1368713378906,290.0788269042969,290.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18386.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831649363040924,1.0,0.0,0.0,1.4042630195617676,1.4042689800262451,1.3158015121916833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.605224609375,0.0,124.8971939086914,1895.4371337890625,0.0,457.8903503417969,0.3912267684936523,1.0,0.0,3.0,1.0,0.0
12297660,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.94694322347641,0.2205143868923187,0.1981561779975891,295.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.5741569399833679,0.050000000745058,0.0480792410671711,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.997458040714264,0.3017874658107757,0.1821367293596267,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8240213990211487,0.1467474997043609,0.1393502652645111,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.8387951850891113,0.1552120745182037,0.6998113989830017,285.54595947265625,285.7394714355469,293.21014404296875,287.0965576171875,293.2079467773437,297.5252990722656,285.5484924316406,1.0,0.2813323736190796,1.0,1.0,0.0,1.0,-1.5212762355804443,1.5212743282318115,1.899030849017436e-06,1.1649092435836792,0.6156563758850098,0.6156563758850098,0.0,32.532020568847656,37.0,11771.2421875,-0.0,284.9988708496094,1.0,283.1499938964844,285.1669006347656,290.10235595703125,290.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18302.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842797517776489,1.0,0.0,0.0,1.391486406326294,1.3914921283721924,1.2919667824462522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.275390625,0.0,122.22693634033205,1895.4371337890625,0.0,460.9814453125,0.3885357677936554,1.0,0.0,3.0,1.0,0.0
12297720,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.94694322347641,0.2205143868923187,0.1981561779975891,295.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.5741569399833679,0.050000000745058,0.0480792410671711,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.997458040714264,0.3017874658107757,0.1821367293596267,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8240213990211487,0.1467474997043609,0.1393502652645111,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.8387951850891113,0.1552120745182037,0.6998113989830017,285.54595947265625,285.7394714355469,293.21014404296875,287.0965576171875,293.2079467773437,297.5252990722656,285.5484924316406,1.0,0.2813323736190796,1.0,1.0,0.0,1.0,-1.5212762355804443,1.5212743282318115,1.899030849017436e-06,1.1649092435836792,0.6156563758850098,0.6156563758850098,0.0,32.532020568847656,37.0,11771.2421875,-0.0,284.9988708496094,1.0,283.1499938964844,285.1669006347656,290.10235595703125,290.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18302.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842797517776489,1.0,0.0,0.0,1.391486406326294,1.3914921283721924,1.2919667824462522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.275390625,0.0,122.22693634033205,1895.4371337890625,0.0,460.9814453125,0.3885357677936554,1.0,0.0,3.0,1.0,0.0
12297780,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.947818160057068,0.2232947200536728,0.2005614787340164,295.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.5719917416572571,0.050000000745058,0.0480918586254119,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.9979145526885986,0.3037733137607574,0.1842412948608398,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8237169981002808,0.1480994075536728,0.1405259221792221,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8371353149414062,0.1558325886726379,0.7021077275276184,285.5791320800781,285.7070617675781,293.2696838378906,287.1224365234375,293.2675476074219,297.5364990234375,285.5819396972656,1.0,0.283282995223999,1.0,1.0,0.0,1.0,-1.530870795249939,1.5308688879013062,1.921278453664854e-06,1.1723692417144775,0.6145025491714478,0.6145025491714478,0.0,33.030487060546875,40.0,11884.0234375,-0.0,290.6541442871094,1.0,283.1499938964844,285.1991271972656,290.1289978027344,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855197668075561,1.0,0.0,0.0,1.3825503587722778,1.3825560808181765,1.27542620020904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.362060546875,0.0,120.30157470703124,1895.4371337890625,0.0,464.4449157714844,0.3865753412246704,1.0,0.0,3.0,1.0,0.0
12297840,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.947818160057068,0.2232947200536728,0.2005614787340164,295.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.5719917416572571,0.050000000745058,0.0480918586254119,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.9979145526885986,0.3037733137607574,0.1842412948608398,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8237169981002808,0.1480994075536728,0.1405259221792221,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8371353149414062,0.1558325886726379,0.7021077275276184,285.5791320800781,285.7070617675781,293.2696838378906,287.1224365234375,293.2675476074219,297.5364990234375,285.5819396972656,1.0,0.283282995223999,1.0,1.0,0.0,1.0,-1.530870795249939,1.5308688879013062,1.921278453664854e-06,1.1723692417144775,0.6145025491714478,0.6145025491714478,0.0,33.030487060546875,40.0,11884.0234375,-0.0,290.6541442871094,1.0,283.1499938964844,285.1991271972656,290.1289978027344,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855197668075561,1.0,0.0,0.0,1.3825503587722778,1.3825560808181765,1.27542620020904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.362060546875,0.0,120.30157470703124,1895.4371337890625,0.0,464.4449157714844,0.3865753412246704,1.0,0.0,3.0,1.0,0.0
12297900,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.9475147128105164,0.2248098105192184,0.2018935531377792,295.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.5703023672103882,0.050000000745058,0.0481018759310245,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.998234748840332,0.3046874701976776,0.1858734190464019,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8231479525566101,0.1489177644252777,0.1412671357393264,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.8358732461929321,0.1562826186418533,0.7039777040481567,285.5968322753906,285.681640625,293.2992553710937,287.1351623535156,293.297119140625,297.5433044433594,285.5997619628906,1.0,0.2846627831459045,1.0,1.0,0.0,1.0,-1.5375750064849854,1.5375730991363523,1.9369610981812e-06,1.177616834640503,0.6143678426742554,0.6143678426742554,0.0,33.41086196899414,40.0,11953.43359375,-0.0,294.7278747558594,1.0,283.1499938964844,285.2157592773437,290.1434936523437,291.0104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18176.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864335656166076,1.0,0.0,0.0,1.3793050050735474,1.3793108463287354,1.2694455620021472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.70654296875,0.0,119.59211730957033,1895.4371337890625,0.0,467.0142211914063,0.385849267244339,1.0,0.0,3.0,1.0,0.0
12297960,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.94667249917984,0.2263911515474319,0.2032927125692367,295.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.5682048201560974,0.050000000745058,0.0481145307421684,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.9985896944999696,0.3055117726325989,0.1878881305456161,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.8222532868385315,0.1498118042945861,0.1420889347791671,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.8342784643173218,0.1568043828010559,0.7062159180641174,285.61480712890625,285.6727600097656,293.3287048339844,287.14776611328125,293.3265686035156,297.5507202148437,285.61773681640625,1.0,0.2862861752510071,1.0,1.0,0.0,1.0,-1.5453611612319946,1.5453591346740725,1.955292191269109e-06,1.183724284172058,0.6143092513084412,0.6143092513084412,0.0,33.8796272277832,43.0,12032.2841796875,-0.0,299.5706787109375,1.0,283.1499938964844,285.23211669921875,290.1584777832031,291.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,18122.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876242578029632,1.0,0.0,0.0,1.3776384592056274,1.377644181251526,1.266379854314437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.630126953125,0.0,119.1309585571289,1895.4371337890625,0.0,470.3839721679688,0.3853785991668701,1.0,0.0,3.0,1.0,0.0
12298020,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.9434521198272704,0.2297162115573883,0.2062541991472244,295.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.5629006028175354,0.050000000745058,0.0481476560235023,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.9990000128746032,0.3068205118179321,0.1929284036159515,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8195148706436157,0.151784211397171,0.1439277529716491,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8301353454589844,0.1580154299736023,0.7115517258644104,285.6513366699219,285.63653564453125,293.3871765136719,287.17254638671875,293.3851013183594,297.5670166015625,285.6542358398437,1.0,0.2901680171489715,1.0,1.0,0.0,1.0,-1.5636190176010132,1.5636169910430908,1.9987385257991264e-06,1.1980693340301514,0.615094006061554,0.615094006061554,0.0,35.07047653198242,46.0,12209.8154296875,-0.0,311.34552001953125,1.0,283.1499938964844,285.26434326171875,290.1888122558594,291.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18028.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908722937107086,1.0,0.0,0.0,1.3768548965454102,1.376860499382019,1.2649394420805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.328369140625,0.0,118.72040557861328,1895.4371337890625,0.0,479.70355224609375,0.3849629759788513,1.0,0.0,3.0,1.0,0.0
12298080,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.9434521198272704,0.2297162115573883,0.2062541991472244,295.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.5629006028175354,0.050000000745058,0.0481476560235023,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.9990000128746032,0.3068205118179321,0.1929284036159515,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8195148706436157,0.151784211397171,0.1439277529716491,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8301353454589844,0.1580154299736023,0.7115517258644104,285.6513366699219,285.63653564453125,293.3871765136719,287.17254638671875,293.3851013183594,297.5670166015625,285.6542358398437,1.0,0.2901680171489715,1.0,1.0,0.0,1.0,-1.5636190176010132,1.5636169910430908,1.9987385257991264e-06,1.1980693340301514,0.615094006061554,0.615094006061554,0.0,35.07047653198242,46.0,12209.8154296875,-0.0,311.34552001953125,1.0,283.1499938964844,285.26434326171875,290.1888122558594,291.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18028.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908722937107086,1.0,0.0,0.0,1.3768548965454102,1.376860499382019,1.2649394420805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.328369140625,0.0,118.72040557861328,1895.4371337890625,0.0,479.70355224609375,0.3849629759788513,1.0,0.0,3.0,1.0,0.0
12298140,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9383997321128844,0.2332238107919693,0.2093977928161621,295.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.5563467144966125,0.050000000745058,0.0481910333037376,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.9990000128746032,0.3076011836528778,0.1990733742713928,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8156313300132751,0.1539617031812667,0.1459819227457046,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8248710632324219,0.1594026386737823,0.7177873849868774,285.6873474121094,285.59844970703125,293.4451599121094,287.1968078613281,293.4431457519531,297.58551025390625,285.6901550292969,1.0,0.2947741746902466,1.0,1.0,0.0,1.0,-1.5847734212875366,1.5847713947296145,2.0498621324804844e-06,1.2147059440612793,0.6168696880340576,0.6168696880340576,0.0,36.58345031738281,34.0,12411.931640625,-0.0,325.6640319824219,1.0,283.1499938964844,285.2945556640625,290.2182312011719,291.11212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17932.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951710999011993,1.0,0.0,0.0,1.3802539110183716,1.38025963306427,1.2711927865893813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.82373046875,0.0,119.07894897460938,1895.4371337890625,0.0,492.3304138183594,0.3853462934494018,1.0,0.0,3.0,1.0,0.0
12298200,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9383997321128844,0.2332238107919693,0.2093977928161621,295.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.5563467144966125,0.050000000745058,0.0481910333037376,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.9990000128746032,0.3076011836528778,0.1990733742713928,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8156313300132751,0.1539617031812667,0.1459819227457046,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8248710632324219,0.1594026386737823,0.7177873849868774,285.6873474121094,285.59844970703125,293.4451599121094,287.1968078613281,293.4431457519531,297.58551025390625,285.6901550292969,1.0,0.2947741746902466,1.0,1.0,0.0,1.0,-1.5847734212875366,1.5847713947296145,2.0498621324804844e-06,1.2147059440612793,0.6168696880340576,0.6168696880340576,0.0,36.58345031738281,34.0,12411.931640625,-0.0,325.6640319824219,1.0,283.1499938964844,285.2945556640625,290.2182312011719,291.11212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17932.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951710999011993,1.0,0.0,0.0,1.3802539110183716,1.38025963306427,1.2711927865893813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.82373046875,0.0,119.07894897460938,1895.4371337890625,0.0,492.3304138183594,0.3853462934494018,1.0,0.0,3.0,1.0,0.0
12298260,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9546583890914916,0.236852541565895,0.2125827819108963,296.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5632839202880859,0.050000000745058,0.0481449142098426,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9990000128746032,0.3094324171543121,0.1925654858350753,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8272894024848938,0.1562857776880264,0.1481009572744369,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.8351583480834961,0.1609244495630264,0.7242305874824524,285.70953369140625,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.6042785644531,285.710205078125,1.0,0.2939023077487945,1.0,1.0,0.0,1.0,-1.5910214185714722,1.5910193920135498,2.065169610432349e-06,1.2196638584136963,0.6194187998771667,0.6194187998771667,0.0,35.54123306274414,52.0,12541.671875,-0.0,325.92498779296875,1.0,283.1499938964844,285.3100891113281,290.2447814941406,291.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17844.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000883340835571,1.0,0.0,0.0,1.387510895729065,1.3875166177749634,1.2845950436712888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.730224609375,0.0,120.1793975830078,1895.4371337890625,0.0,507.1931762695313,0.3864938616752624,1.0,0.0,3.0,1.0,0.0
12298320,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9546583890914916,0.236852541565895,0.2125827819108963,296.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5632839202880859,0.050000000745058,0.0481449142098426,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9990000128746032,0.3094324171543121,0.1925654858350753,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8272894024848938,0.1562857776880264,0.1481009572744369,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.8351583480834961,0.1609244495630264,0.7242305874824524,285.70953369140625,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.6042785644531,285.710205078125,1.0,0.2939023077487945,1.0,1.0,0.0,1.0,-1.5910214185714722,1.5910193920135498,2.065169610432349e-06,1.2196638584136963,0.6194187998771667,0.6194187998771667,0.0,35.54123306274414,52.0,12541.671875,-0.0,325.92498779296875,1.0,283.1499938964844,285.3100891113281,290.2447814941406,291.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17844.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000883340835571,1.0,0.0,0.0,1.387510895729065,1.3875166177749634,1.2845950436712888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.730224609375,0.0,120.1793975830078,1895.4371337890625,0.0,507.1931762695313,0.3864938616752624,1.0,0.0,3.0,1.0,0.0
12298380,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9444425106048584,0.2406184673309326,0.2159797996282577,296.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.5532029867172241,0.050000000745058,0.0482127033174037,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9990000128746032,0.3120968043804168,0.2020058035850525,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.819824755191803,0.1587769836187362,0.1504776179790496,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8263120651245117,0.1626597046852111,0.7320762276649475,285.73504638671875,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.6190185546875,285.7383117675781,1.0,0.3010074496269226,1.0,1.0,0.0,1.0,-1.6187652349472046,1.618763089179993,2.133521775249392e-06,1.241250991821289,0.6228175163269043,0.6228175163269043,0.0,37.80713272094727,55.0,12782.212890625,-0.0,346.08551025390625,1.0,283.1499938964844,285.3297119140625,290.2664489746094,291.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,17759.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504566490650177,1.0,0.0,0.0,1.3981646299362185,1.3981703519821167,1.3043977276083754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.5322265625,0.0,121.93698120117188,1895.4371337890625,0.0,521.1297607421875,0.3883182406425476,1.0,0.0,3.0,1.0,0.0
