time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298440,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9444425106048584,0.2406184673309326,0.2159797996282577,296.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.5532029867172241,0.050000000745058,0.0482127033174037,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9990000128746032,0.3120968043804168,0.2020058035850525,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.819824755191803,0.1587769836187362,0.1504776179790496,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8263120651245117,0.1626597046852111,0.7320762276649475,285.73504638671875,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.6190185546875,285.7383117675781,1.0,0.3010074496269226,1.0,1.0,0.0,1.0,-1.6187652349472046,1.618763089179993,2.133521775249392e-06,1.241250991821289,0.6228175163269043,0.6228175163269043,0.0,37.80713272094727,55.0,12782.212890625,-0.0,346.08551025390625,1.0,283.1499938964844,285.3297119140625,290.2664489746094,291.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,17759.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504566490650177,1.0,0.0,0.0,1.3981646299362185,1.3981703519821167,1.3043977276083754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.5322265625,0.0,121.93698120117188,1895.4371337890625,0.0,521.1297607421875,0.3883182406425476,1.0,0.0,3.0,1.0,0.0
12298500,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9376315474510192,0.2425698339939117,0.2177493721246719,296.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.5472037196159363,0.050000000745058,0.0482566133141517,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.9990000128746032,0.3122015595436096,0.2076388895511627,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8149625658988953,0.1600818932056427,0.1517370790243148,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8208334445953369,0.1635707318782806,0.7363260984420776,285.7551574707031,285.4892272949219,293.5883178710937,287.2555236816406,293.5863647460937,297.6300964355469,285.7579650878906,1.0,0.3044857978820801,1.0,1.0,0.0,1.0,-1.6343247890472412,1.6343225240707395,2.172717813664349e-06,1.2535662651062012,0.6250685453414917,0.6250685453414917,0.0,39.23851013183594,55.0,12925.919921875,-0.0,358.1158447265625,1.0,283.1499938964844,285.344482421875,290.27899169921875,291.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,17712.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506953239440918,1.0,0.0,0.0,1.4051251411437988,1.4051309823989868,1.317417570589896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.68310546875,0.0,123.12094116210938,1895.4371337890625,0.0,528.7177124023438,0.389537513256073,1.0,0.0,3.0,1.0,0.0
12298560,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.931736409664154,0.2445555031299591,0.2195519059896469,296.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.5418566465377808,0.050000000745058,0.0482984147965908,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.9990000128746032,0.3119383156299591,0.212798997759819,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8107423782348633,0.1614219695329666,0.1530279517173767,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.8160108327865601,0.1644958257675171,0.740636944770813,285.7721252441406,285.47265625,293.6166687011719,287.2669372558594,293.61474609375,297.6433410644531,285.7746276855469,1.0,0.3080122172832489,1.0,1.0,0.0,1.0,-1.6494594812393188,1.649457335472107,2.211194214396528e-06,1.2654764652252195,0.627439022064209,0.627439022064209,0.0,40.6093635559082,58.0,13067.6845703125,-0.0,369.9616394042969,1.0,283.1499938964844,285.3560791015625,290.2926940917969,291.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,17656.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096375346183777,1.0,0.0,0.0,1.4135124683380127,1.4135181903839111,1.3331919035408646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.962646484375,0.0,124.56040954589844,1895.4371337890625,0.0,537.3869018554688,0.3910114169120788,1.0,0.0,3.0,1.0,0.0
12298620,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.9160410165786744,0.2485871613025665,0.2232535183429718,296.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.529085099697113,0.050000000745058,0.0484108589589595,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.9908992052078248,0.3109377920627594,0.2178954780101776,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7990052700042725,0.1641827821731567,0.1557250320911407,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.8030102849006653,0.1663746535778045,0.7495489120483398,285.79937744140625,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.6759033203125,285.8005676269531,1.0,0.3149197399616241,1.0,1.0,0.0,1.0,-1.6741888523101809,1.6741865873336792,2.274997996210004e-06,1.2849555015563965,0.6329761743545532,0.6329761743545532,0.0,43.97563934326172,61.0,13327.546875,-0.0,392.93701171875,1.0,283.1499938964844,285.3720092773437,290.32012939453125,291.2700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17555.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157805681228638,1.0,0.0,0.0,1.433078408241272,1.43308424949646,1.3703557044664194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.015625,0.0,128.06153869628906,1895.4371337890625,0.0,557.7779541015625,0.394554853439331,1.0,0.0,3.0,1.0,0.0
12298680,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.9160410165786744,0.2485871613025665,0.2232535183429718,296.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.529085099697113,0.050000000745058,0.0484108589589595,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.9908992052078248,0.3109377920627594,0.2178954780101776,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7990052700042725,0.1641827821731567,0.1557250320911407,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.8030102849006653,0.1663746535778045,0.7495489120483398,285.79937744140625,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.6759033203125,285.8005676269531,1.0,0.3149197399616241,1.0,1.0,0.0,1.0,-1.6741888523101809,1.6741865873336792,2.274997996210004e-06,1.2849555015563965,0.6329761743545532,0.6329761743545532,0.0,43.97563934326172,61.0,13327.546875,-0.0,392.93701171875,1.0,283.1499938964844,285.3720092773437,290.32012939453125,291.2700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17555.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157805681228638,1.0,0.0,0.0,1.433078408241272,1.43308424949646,1.3703557044664194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.015625,0.0,128.06153869628906,1895.4371337890625,0.0,557.7779541015625,0.394554853439331,1.0,0.0,3.0,1.0,0.0
12298740,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.9010062217712402,0.2526915371417999,0.2270268052816391,296.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.5167303085327148,0.050000000745058,0.0485419332981109,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.9732339382171632,0.3112848699092865,0.21797476708889,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7868809103965759,0.1670198142528534,0.158517301082611,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7893303036689758,0.1683211475610733,0.7587854266166687,285.81268310546875,285.3791198730469,293.7292785644531,287.311767578125,293.7274475097656,297.70281982421875,285.8135986328125,1.0,0.3213905394077301,1.0,1.0,0.0,1.0,-1.6933268308639526,1.6933244466781616,2.325042260054033e-06,1.2999387979507446,0.6392240524291992,0.6392240524291992,0.0,47.69993591308594,64.0,13556.591796875,-0.0,414.4166564941406,1.0,283.1499938964844,285.3749084472656,290.34344482421875,291.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17464.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221928954124451,1.0,0.0,0.0,1.456263303756714,1.4562692642211914,1.41505481110471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.342041015625,0.0,132.39840698242188,1895.4371337890625,0.0,579.9065551757812,0.3988687098026275,1.0,0.0,3.0,1.0,0.0
12298800,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.9010062217712402,0.2526915371417999,0.2270268052816391,296.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.5167303085327148,0.050000000745058,0.0485419332981109,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.9732339382171632,0.3112848699092865,0.21797476708889,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7868809103965759,0.1670198142528534,0.158517301082611,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7893303036689758,0.1683211475610733,0.7587854266166687,285.81268310546875,285.3791198730469,293.7292785644531,287.311767578125,293.7274475097656,297.70281982421875,285.8135986328125,1.0,0.3213905394077301,1.0,1.0,0.0,1.0,-1.6933268308639526,1.6933244466781616,2.325042260054033e-06,1.2999387979507446,0.6392240524291992,0.6392240524291992,0.0,47.69993591308594,64.0,13556.591796875,-0.0,414.4166564941406,1.0,283.1499938964844,285.3749084472656,290.34344482421875,291.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17464.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221928954124451,1.0,0.0,0.0,1.456263303756714,1.4562692642211914,1.41505481110471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.342041015625,0.0,132.39840698242188,1895.4371337890625,0.0,579.9065551757812,0.3988687098026275,1.0,0.0,3.0,1.0,0.0
12298860,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.8949794173240662,0.2550732493400574,0.2291966080665588,296.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.5112928748130798,0.050000000745058,0.0486087910830974,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.964586615562439,0.3118939697742462,0.2183705419301986,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7817671895027161,0.1686450690031051,0.160107746720314,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7834005951881409,0.1694622337818145,0.7641361951828003,285.8192138671875,285.34716796875,293.7606201171875,287.3240661621094,293.7587890625,297.71490478515625,285.8200988769531,1.0,0.3249233663082123,1.0,1.0,0.0,1.0,-1.7048208713531494,1.7048184871673584,2.3554105155199068e-06,1.3089271783828735,0.6431191563606262,0.6431191563606262,0.0,49.638771057128906,64.0,13692.126953125,-0.0,426.6593017578125,1.0,283.1499938964844,285.3752746582031,290.3548889160156,291.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,17417.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256113409996033,1.0,0.0,0.0,1.4707111120224,1.4707170724868774,1.4432720263357626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.783203125,0.0,135.1861572265625,1895.4371337890625,0.0,592.0660400390625,0.4016000926494598,1.0,0.0,3.0,1.0,0.0
12298920,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.8909332156181335,0.2569789290428161,0.2309350818395614,296.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5075333118438721,0.050000000745058,0.0486590005457401,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.958312690258026,0.3124928176403045,0.2187823057174682,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7783425450325012,0.1699421852827072,0.1613733470439911,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7793677449226379,0.1703864485025406,0.7684513926506042,285.82391357421875,285.3293762207031,293.78521728515625,287.33367919921875,293.78338623046875,297.7235412597656,285.82470703125,1.0,0.3276685178279876,1.0,1.0,0.0,1.0,-1.7141631841659546,1.7141607999801636,2.3802733721822733e-06,1.3162331581115725,0.6462755799293518,0.6462755799293518,0.0,51.1114616394043,67.0,13802.671875,-0.0,436.4218444824219,1.0,283.1499938964844,285.37481689453125,290.3636779785156,291.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,17374.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282069444656372,1.0,0.0,0.0,1.483046293258667,1.483052372932434,1.4675836723654356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.56787109375,0.0,137.59368896484375,1895.4371337890625,0.0,601.470947265625,0.4039349555969238,1.0,0.0,3.0,1.0,0.0
12298980,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8833930492401123,0.2613882422447204,0.2349614351987838,296.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.5002033114433289,0.050000000745058,0.0487674959003925,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9455000758171082,0.3141073286533355,0.219926580786705,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7720151543617249,0.1729583591222763,0.1643076837062835,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7717561721801758,0.1725742071866989,0.7786295413970947,285.8332214355469,285.27764892578125,293.8409118652344,287.3553161621094,293.839111328125,297.74151611328125,285.8338623046875,1.0,0.3338389694690704,1.0,1.0,0.0,1.0,-1.7362446784973145,1.7362422943115234,2.439677246002248e-06,1.3335001468658447,0.6541345715522766,0.6541345715522766,0.0,54.33985137939453,70.0,14063.951171875,-0.0,459.1416320800781,1.0,283.1499938964844,285.3718566894531,290.384033203125,291.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17282.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339348316192627,1.0,0.0,0.0,1.513435125350952,1.5134412050247192,1.5283437448943005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.5107421875,0.0,143.71127319335938,1895.4371337890625,0.0,622.7628784179688,0.4097639620304107,1.0,0.0,3.0,1.0,0.0
12299040,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8833930492401123,0.2613882422447204,0.2349614351987838,296.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.5002033114433289,0.050000000745058,0.0487674959003925,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9455000758171082,0.3141073286533355,0.219926580786705,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7720151543617249,0.1729583591222763,0.1643076837062835,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7717561721801758,0.1725742071866989,0.7786295413970947,285.8332214355469,285.27764892578125,293.8409118652344,287.3553161621094,293.839111328125,297.74151611328125,285.8338623046875,1.0,0.3338389694690704,1.0,1.0,0.0,1.0,-1.7362446784973145,1.7362422943115234,2.439677246002248e-06,1.3335001468658447,0.6541345715522766,0.6541345715522766,0.0,54.33985137939453,70.0,14063.951171875,-0.0,459.1416320800781,1.0,283.1499938964844,285.3718566894531,290.384033203125,291.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17282.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339348316192627,1.0,0.0,0.0,1.513435125350952,1.5134412050247192,1.5283437448943005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.5107421875,0.0,143.71127319335938,1895.4371337890625,0.0,622.7628784179688,0.4097639620304107,1.0,0.0,3.0,1.0,0.0
12299100,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83709716796875,0.8802774548530579,0.2636249959468841,0.2370038032531738,296.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.4970032572746277,0.050000000745058,0.0488195605576038,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.9397423267364502,0.3150032162666321,0.2205695509910583,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7694377899169922,0.1745021641254425,0.1658064574003219,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7685806155204773,0.1737108379602432,0.7839053273200989,285.83709716796875,285.2481994628906,293.8686828613281,287.36602783203125,293.8669128417969,297.75,285.8376770019531,1.0,0.3369005024433136,1.0,1.0,0.0,1.0,-1.7476651668548584,1.7476627826690674,2.4707505872356705e-06,1.3424286842346191,0.6583967208862305,0.6583967208862305,0.0,55.90998840332031,70.0,14199.552734375,-0.0,470.8052062988281,1.0,283.1499938964844,285.3692932128906,290.3946228027344,291.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17239.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367858409881592,1.0,0.0,0.0,1.5299111604690552,1.5299173593521118,1.561801497018678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.807373046875,0.0,147.1324920654297,1895.4371337890625,0.0,633.641845703125,0.4129610061645508,1.0,0.0,3.0,1.0,0.0
12299160,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.8774968385696411,0.2658797204494476,0.2390620857477188,296.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.4940266609191894,0.050000000745058,0.04887056350708,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.9343613386154176,0.3159400224685669,0.2212440073490142,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7671644687652588,0.1760691702365875,0.1673262119293213,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7657336592674255,0.1748735904693603,0.7892965078353882,285.84039306640625,285.2238464355469,293.8964233398437,287.376708984375,293.8946838378906,297.7582397460937,285.8409118652344,1.0,0.3399524390697479,1.0,1.0,0.0,1.0,-1.7593052387237549,1.7593027353286743,2.50266589318926e-06,1.351527214050293,0.6628039479255676,0.6628039479255676,0.0,57.46010971069336,73.0,14338.8037109375,-0.0,482.6860961914063,1.0,283.1499938964844,285.36590576171875,290.4054870605469,291.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,17189.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396738648414612,1.0,0.0,0.0,1.5474483966827393,1.547454595565796,1.5978123713011885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.364013671875,0.0,150.83338928222656,1895.4371337890625,0.0,644.8563232421875,0.4163733720779419,1.0,0.0,3.0,1.0,0.0
12299220,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8727408647537231,0.2704359889030456,0.2432200014591217,296.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.4885561466217041,0.050000000745058,0.0489701516926288,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9246257543563844,0.3179078102111816,0.2226634621620178,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.7633548974990845,0.1792689859867096,0.1704263538122177,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7608391642570496,0.1772705912590026,0.8003972172737122,285.8454895019531,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.7743835449219,285.8458251953125,1.0,0.3460391461849212,1.0,1.0,0.0,1.0,-1.7831722497940063,1.7831696271896362,2.568875515862601e-06,1.3701765537261963,0.6722727417945862,0.6722727417945862,0.0,60.51862716674805,76.0,14626.0400390625,-0.0,507.1319885253906,1.0,283.1499938964844,285.3570861816406,290.4277038574219,291.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17095.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456331372261047,1.0,0.0,0.0,1.5850319862365725,1.5850383043289185,1.676368270864259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.001708984375,0.0,159.03941345214844,1895.4371337890625,0.0,668.6270141601562,0.4237667620182037,1.0,0.0,3.0,1.0,0.0
12299280,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8727408647537231,0.2704359889030456,0.2432200014591217,296.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.4885561466217041,0.050000000745058,0.0489701516926288,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9246257543563844,0.3179078102111816,0.2226634621620178,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.7633548974990845,0.1792689859867096,0.1704263538122177,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7608391642570496,0.1772705912590026,0.8003972172737122,285.8454895019531,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.7743835449219,285.8458251953125,1.0,0.3460391461849212,1.0,1.0,0.0,1.0,-1.7831722497940063,1.7831696271896362,2.568875515862601e-06,1.3701765537261963,0.6722727417945862,0.6722727417945862,0.0,60.51862716674805,76.0,14626.0400390625,-0.0,507.1319885253906,1.0,283.1499938964844,285.3570861816406,290.4277038574219,291.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17095.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456331372261047,1.0,0.0,0.0,1.5850319862365725,1.5850383043289185,1.676368270864259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.001708984375,0.0,159.03941345214844,1895.4371337890625,0.0,668.6270141601562,0.4237667620182037,1.0,0.0,3.0,1.0,0.0
12299340,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.8688338994979858,0.2750470638275146,0.2474263906478881,296.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.4834897816181183,0.050000000745058,0.049067310988903,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.916153609752655,0.3199767172336578,0.2241562455892563,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7603286504745483,0.1825516670942306,0.1736038625240326,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7567984461784363,0.1797559112310409,0.8118920922279358,285.8485107421875,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.7901611328125,285.8487548828125,1.0,0.3521158993244171,1.0,1.0,0.0,1.0,-1.8077491521835327,1.807746410369873,2.6381321731605567e-06,1.389371037483215,0.6825477480888367,0.6825477480888367,0.0,63.54066467285156,79.0,14924.986328125,-0.0,532.5375366210938,1.0,283.1499938964844,285.34552001953125,290.4500427246094,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,16999.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518783330917358,1.0,0.0,0.0,1.6261968612670898,1.6262034177780151,1.764573198670405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.244384765625,0.0,168.43704223632812,1895.4371337890625,0.0,694.4720458984375,0.4319611191749573,1.0,0.0,3.0,1.0,0.0
12299400,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.8688338994979858,0.2750470638275146,0.2474263906478881,296.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.4834897816181183,0.050000000745058,0.049067310988903,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.916153609752655,0.3199767172336578,0.2241562455892563,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7603286504745483,0.1825516670942306,0.1736038625240326,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7567984461784363,0.1797559112310409,0.8118920922279358,285.8485107421875,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.7901611328125,285.8487548828125,1.0,0.3521158993244171,1.0,1.0,0.0,1.0,-1.8077491521835327,1.807746410369873,2.6381321731605567e-06,1.389371037483215,0.6825477480888367,0.6825477480888367,0.0,63.54066467285156,79.0,14924.986328125,-0.0,532.5375366210938,1.0,283.1499938964844,285.34552001953125,290.4500427246094,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,16999.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518783330917358,1.0,0.0,0.0,1.6261968612670898,1.6262034177780151,1.764573198670405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.244384765625,0.0,168.43704223632812,1895.4371337890625,0.0,694.4720458984375,0.4319611191749573,1.0,0.0,3.0,1.0,0.0
12299460,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8655838966369629,0.2797045409679413,0.2516739666461944,296.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.4785963594913482,0.050000000745058,0.049162708222866,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.908850371837616,0.3221299648284912,0.2257086485624313,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7579131722450256,0.1859118640422821,0.1768532693386078,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7534276843070984,0.1823217868804931,0.8237468600273132,285.84967041015625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.8056640625,285.84979248046875,1.0,0.3581923842430115,1.0,1.0,0.0,1.0,-1.832963943481445,1.8329612016677856,2.710318312892923e-06,1.4090533256530762,0.693634033203125,0.693634033203125,0.0,66.54214477539062,82.0,15235.04296875,-0.0,558.94677734375,1.0,283.1499938964844,285.3314208984375,290.4721374511719,291.537109375,293.1499938964844,293.1499938964844,283.1499938964844,16902.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558381199836731,1.0,0.0,0.0,1.6709184646606443,1.670925259590149,1.8629617670740125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.96630859375,0.0,179.1405487060547,1895.4371337890625,0.0,722.4296264648438,0.4409656226634979,1.0,0.0,3.0,1.0,0.0
12299520,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8655838966369629,0.2797045409679413,0.2516739666461944,296.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.4785963594913482,0.050000000745058,0.049162708222866,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.908850371837616,0.3221299648284912,0.2257086485624313,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7579131722450256,0.1859118640422821,0.1768532693386078,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7534276843070984,0.1823217868804931,0.8237468600273132,285.84967041015625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.8056640625,285.84979248046875,1.0,0.3581923842430115,1.0,1.0,0.0,1.0,-1.832963943481445,1.8329612016677856,2.710318312892923e-06,1.4090533256530762,0.693634033203125,0.693634033203125,0.0,66.54214477539062,82.0,15235.04296875,-0.0,558.94677734375,1.0,283.1499938964844,285.3314208984375,290.4721374511719,291.537109375,293.1499938964844,293.1499938964844,283.1499938964844,16902.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558381199836731,1.0,0.0,0.0,1.6709184646606443,1.670925259590149,1.8629617670740125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.96630859375,0.0,179.1405487060547,1895.4371337890625,0.0,722.4296264648438,0.4409656226634979,1.0,0.0,3.0,1.0,0.0
12299580,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8628617525100708,0.2844012677669525,0.2559564113616943,296.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.4736902415752411,0.050000000745058,0.0492567159235477,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9026468396186828,0.3243588805198669,0.227313831448555,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7559988498687744,0.1893496513366699,0.1801744252443313,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7506023049354553,0.1849623173475265,0.835935115814209,285.8491516113281,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.8208923339844,285.8491516113281,1.0,0.3642740547657013,1.0,1.0,0.0,1.0,-1.8587692975997925,1.8587665557861328,2.7853757273987867e-06,1.4291857481002808,0.705542266368866,0.705542266368866,0.0,69.53213500976562,85.0,15555.736328125,-0.0,586.3975830078125,1.0,283.1499938964844,285.3150634765625,290.4938049316406,291.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,16805.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650821924209595,1.0,0.0,0.0,1.7191641330718994,1.7191710472106934,1.972096157487613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.122314453125,0.0,191.2777862548828,1895.4371337890625,0.0,752.3900146484375,0.4507871866226196,1.0,0.0,3.0,1.0,0.0
12299640,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8628617525100708,0.2844012677669525,0.2559564113616943,296.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.4736902415752411,0.050000000745058,0.0492567159235477,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9026468396186828,0.3243588805198669,0.227313831448555,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7559988498687744,0.1893496513366699,0.1801744252443313,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7506023049354553,0.1849623173475265,0.835935115814209,285.8491516113281,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.8208923339844,285.8491516113281,1.0,0.3642740547657013,1.0,1.0,0.0,1.0,-1.8587692975997925,1.8587665557861328,2.7853757273987867e-06,1.4291857481002808,0.705542266368866,0.705542266368866,0.0,69.53213500976562,85.0,15555.736328125,-0.0,586.3975830078125,1.0,283.1499938964844,285.3150634765625,290.4938049316406,291.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,16805.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650821924209595,1.0,0.0,0.0,1.7191641330718994,1.7191710472106934,1.972096157487613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.122314453125,0.0,191.2777862548828,1895.4371337890625,0.0,752.3900146484375,0.4507871866226196,1.0,0.0,3.0,1.0,0.0
12299700,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.861668050289154,0.2867622971534729,0.258108913898468,296.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.4711820483207702,0.050000000745058,0.0493032746016979,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8998746275901794,0.3254997730255127,0.22813481092453,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.7552029490470886,0.1910965591669082,0.1818612366914749,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.7493643760681152,0.1863088458776474,0.8421466946601868,285.84832763671875,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.828369140625,285.8482971191406,1.0,0.3673177063465118,1.0,1.0,0.0,1.0,-1.8718796968460083,1.871876835823059,2.823964450726635e-06,1.439409852027893,0.7118068933486938,0.7118068933486938,0.0,71.0247573852539,85.0,15719.8818359375,-0.0,600.5230102539062,1.0,283.1499938964844,285.3061218261719,290.5044860839844,291.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,16756.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684895515441895,1.0,0.0,0.0,1.7445766925811768,1.7445837259292605,2.0308297621340898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.8603515625,0.0,197.9230499267578,1895.4371337890625,0.0,768.083984375,0.4560019969940185,1.0,0.0,3.0,1.0,0.0
12299760,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.860573410987854,0.2891310155391693,0.2602680921554565,296.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.4686132967472076,0.050000000745058,0.0493495687842369,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.897238552570343,0.3266579508781433,0.2289675921201706,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7545034885406494,0.1928617656230926,0.1835651099681854,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7482308149337769,0.1876724064350128,0.8484337329864502,285.8472900390625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.8357849121094,285.8472595214844,1.0,0.3703635334968567,1.0,1.0,0.0,1.0,-1.885123372077942,1.885120511054993,2.863255303964252e-06,1.4497350454330444,0.7178502082824707,0.7178502082824707,0.0,72.51642608642578,88.0,15885.4326171875,-0.0,614.9202880859375,1.0,283.1499938964844,285.29693603515625,290.5151062011719,291.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,16723.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719262957572937,1.0,0.0,0.0,1.7704252004623413,1.7704323530197144,2.0914552578688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.608642578125,0.0,204.91651916503903,1895.4371337890625,0.0,784.2330932617188,0.461355447769165,1.0,0.0,3.0,1.0,0.0
12299820,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.8586582541465759,0.2938944101333618,0.264607310295105,296.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.4632335603237152,0.050000000745058,0.0494413301348686,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.8923525810241699,0.3290293216705322,0.2306696623563766,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.7533713579177856,0.196447491645813,0.1870235949754715,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.746252179145813,0.1904510557651519,0.861231803894043,285.8461608886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.8504333496094,285.8462219238281,1.0,0.3764625787734985,1.0,1.0,0.0,1.0,-1.9120087623596191,1.91200590133667,2.9439736408676254e-06,1.4706871509552002,0.7297901511192322,0.7297901511192322,0.0,75.49674987792969,91.0,16220.1064453125,-0.0,644.5494995117188,1.0,283.1499938964844,285.2796936035156,290.5359191894531,291.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,16692.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578829288482666,1.0,0.0,0.0,1.8221678733825684,1.8221752643585205,2.2154918610795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.217041015625,0.0,219.5904541015625,1895.4371337890625,0.0,817.6607666015625,0.4722199738025665,1.0,0.0,3.0,1.0,0.0
12299880,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.8586582541465759,0.2938944101333618,0.264607310295105,296.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.4632335603237152,0.050000000745058,0.0494413301348686,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.8923525810241699,0.3290293216705322,0.2306696623563766,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.7533713579177856,0.196447491645813,0.1870235949754715,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.746252179145813,0.1904510557651519,0.861231803894043,285.8461608886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.8504333496094,285.8462219238281,1.0,0.3764625787734985,1.0,1.0,0.0,1.0,-1.9120087623596191,1.91200590133667,2.9439736408676254e-06,1.4706871509552002,0.7297901511192322,0.7297901511192322,0.0,75.49674987792969,91.0,16220.1064453125,-0.0,644.5494995117188,1.0,283.1499938964844,285.2796936035156,290.5359191894531,291.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,16692.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578829288482666,1.0,0.0,0.0,1.8221678733825684,1.8221752643585205,2.2154918610795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.217041015625,0.0,219.5904541015625,1895.4371337890625,0.0,817.6607666015625,0.4722199738025665,1.0,0.0,3.0,1.0,0.0
12299940,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8570851683616638,0.2986956834793091,0.2689781785011291,296.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.4578564167022705,0.050000000745058,0.0495318584144115,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8879581093788147,0.3314796090126037,0.2324246168136596,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.752572238445282,0.2001089751720428,0.1905516386032104,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.744632363319397,0.1933007389307022,0.8743389844894409,285.8462219238281,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.8647766113281,285.8463439941406,1.0,0.3825742602348327,1.0,1.0,0.0,1.0,-1.939449429512024,1.9394464492797847,3.02767034554563e-06,1.4920607805252075,0.7417387962341309,0.7417387962341309,0.0,78.47076416015625,94.0,16560.388671875,-0.0,675.3382568359375,1.0,283.1499938964844,285.26373291015625,290.5564270019531,291.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,16673.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857343077659607,1.0,0.0,0.0,1.8742576837539675,1.874265193939209,2.343969498497245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.1064453125,0.0,235.17355346679688,1895.4371337890625,0.0,852.454345703125,0.4832584261894226,1.0,0.0,3.0,1.0,0.0
12300000,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8570851683616638,0.2986956834793091,0.2689781785011291,296.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.4578564167022705,0.050000000745058,0.0495318584144115,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8879581093788147,0.3314796090126037,0.2324246168136596,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.752572238445282,0.2001089751720428,0.1905516386032104,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.744632363319397,0.1933007389307022,0.8743389844894409,285.8462219238281,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.8647766113281,285.8463439941406,1.0,0.3825742602348327,1.0,1.0,0.0,1.0,-1.939449429512024,1.9394464492797847,3.02767034554563e-06,1.4920607805252075,0.7417387962341309,0.7417387962341309,0.0,78.47076416015625,94.0,16560.388671875,-0.0,675.3382568359375,1.0,283.1499938964844,285.26373291015625,290.5564270019531,291.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,16673.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857343077659607,1.0,0.0,0.0,1.8742576837539675,1.874265193939209,2.343969498497245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.1064453125,0.0,235.17355346679688,1895.4371337890625,0.0,852.454345703125,0.4832584261894226,1.0,0.0,3.0,1.0,0.0
12300060,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.8562425971031189,0.3017885386943817,0.2717926204204559,296.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.4546468555927276,0.050000000745058,0.049589104950428,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.8853877186775208,0.3330909609794616,0.2335770726203918,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7522221803665161,0.202492743730545,0.1928469091653823,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7437692880630493,0.1951626539230346,0.8828942775726318,285.846923828125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.87384033203125,285.8471374511719,1.0,0.3864941000938415,1.0,1.0,0.0,1.0,-1.957311749458313,1.957308650016785,3.0828587114228867e-06,1.5059679746627808,0.7493990063667297,0.7493990063667297,0.0,80.37039947509766,94.0,16781.064453125,-0.0,695.6778564453125,1.0,283.1499938964844,285.2542419433594,290.5694885253906,291.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,16665.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901492238044739,1.0,0.0,0.0,1.907646894454956,1.9076546430587769,2.4282275035147904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.010498046875,0.0,245.59396362304688,1895.4371337890625,0.0,875.4292602539062,0.490379273891449,1.0,0.0,3.0,1.0,0.0
12300120,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.8558191657066345,0.3035346865653991,0.273381233215332,296.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.4529154896736145,0.050000000745058,0.0496210902929306,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.8840182423591614,0.3340117633342743,0.2342350631952285,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7520751357078552,0.2038469016551971,0.194150224328041,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7433376312255859,0.1962225586175918,0.8877615332603455,285.8475952148437,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.8789367675781,285.8478088378906,1.0,0.3887020349502563,1.0,1.0,0.0,1.0,-1.9674580097198489,1.9674549102783203,3.1144543299888028e-06,1.5138658285140991,0.7537146806716919,0.7537146806716919,0.0,81.43812561035156,97.0,16906.138671875,-0.0,707.3404541015625,1.0,283.1499938964844,285.24920654296875,290.57684326171875,291.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,16662.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926318764686584,1.0,0.0,0.0,1.9264167547225952,1.9264246225357056,2.4762465500316466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.33154296875,0.0,251.60118103027344,1895.4371337890625,0.0,888.6029663085938,0.4943960905075073,1.0,0.0,3.0,1.0,0.0
12300180,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.854823648929596,0.308409571647644,0.2778150141239166,296.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.448371946811676,0.050000000745058,0.0497090630233287,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8804915547370911,0.3366257846355438,0.2361012548208236,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7518473863601685,0.2076600790023803,0.1978183537721634,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7423332929611206,0.1992156654596328,0.901496648788452,285.850341796875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.89288330078125,285.8506774902344,1.0,0.3948483467102051,1.0,1.0,0.0,1.0,-1.9960284233093264,1.9960252046585083,3.204376298526768e-06,1.5360976457595823,0.7657368779182434,0.7657368779182434,0.0,84.40010070800781,100.0,17257.291015625,-0.0,740.6029052734375,1.0,283.1499938964844,285.2362060546875,290.59735107421875,291.7819519042969,293.1499938964844,293.1499938964844,283.1499938964844,16657.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599529504776001,1.0,0.0,0.0,1.97845458984375,1.97846269607544,2.611834020171955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.9296875,0.0,268.82647705078125,1895.4371337890625,0.0,926.18359375,0.5055803656578064,1.0,0.0,3.0,1.0,0.0
12300240,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.854823648929596,0.308409571647644,0.2778150141239166,296.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.448371946811676,0.050000000745058,0.0497090630233287,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8804915547370911,0.3366257846355438,0.2361012548208236,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7518473863601685,0.2076600790023803,0.1978183537721634,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7423332929611206,0.1992156654596328,0.901496648788452,285.850341796875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.89288330078125,285.8506774902344,1.0,0.3948483467102051,1.0,1.0,0.0,1.0,-1.9960284233093264,1.9960252046585083,3.204376298526768e-06,1.5360976457595823,0.7657368779182434,0.7657368779182434,0.0,84.40010070800781,100.0,17257.291015625,-0.0,740.6029052734375,1.0,283.1499938964844,285.2362060546875,290.59735107421875,291.7819519042969,293.1499938964844,293.1499938964844,283.1499938964844,16657.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599529504776001,1.0,0.0,0.0,1.97845458984375,1.97846269607544,2.611834020171955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.9296875,0.0,268.82647705078125,1895.4371337890625,0.0,926.18359375,0.5055803656578064,1.0,0.0,3.0,1.0,0.0
