time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300300,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.8544179201126099,0.3108598589897156,0.2800429761409759,296.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.4462380707263946,0.050000000745058,0.0497525744140148,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.8788719773292542,0.3379636406898498,0.2370554208755493,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.7518263459205627,0.2095947116613388,0.1996783912181854,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.7419312000274658,0.2007388472557068,0.908481240272522,285.8522644042969,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.8997802734375,285.8526306152344,1.0,0.3979292213916778,1.0,1.0,0.0,1.0,-2.0105233192443848,2.0105202198028564,3.250532245147042e-06,1.5473729372024536,0.771771252155304,0.771771252155304,0.0,85.87931060791016,100.0,17434.90625,-0.0,757.721923828125,1.0,283.1499938964844,285.2303161621094,290.6076354980469,291.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,16656.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602981448173523,1.0,0.0,0.0,2.004384756088257,2.0043928623199463,2.680745012639818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.376220703125,0.0,277.7271728515625,1895.4371337890625,0.0,945.52880859375,0.5111778378486633,1.0,0.0,3.0,1.0,0.0
12300360,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.85406893491745,0.3133184909820556,0.2822780311107635,296.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.4441904425621032,0.050000000745058,0.0497957728803157,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.8773427605628967,0.3393222689628601,0.2380236983299255,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.7518632411956787,0.2115480899810791,0.2015557140111923,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.7415916323661804,0.2022798210382461,0.915543794631958,285.8545227050781,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.9066467285156,285.8549499511719,1.0,0.4010156095027923,1.0,1.0,0.0,1.0,-2.025158166885376,2.025154829025269,3.2974930945783854e-06,1.5587526559829712,0.7778245210647583,0.7778245210647583,0.0,87.35745239257812,103.0,17613.880859375,-0.0,775.1747436523438,1.0,283.1499938964844,285.22479248046875,290.6179504394531,291.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,16657.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064369082450867,1.0,0.0,0.0,2.030234098434448,2.030242443084717,2.7503349997459736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.922607421875,0.0,286.8134765625,1895.4371337890625,0.0,965.2316284179688,0.516772985458374,1.0,0.0,3.0,1.0,0.0
12300420,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8535255789756775,0.3182586133480072,0.2867678701877594,296.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.4403358101844787,0.050000000745058,0.0498812831938266,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8745356202125549,0.3420998156070709,0.2400015890598297,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7520962953567505,0.2155089527368545,0.205360546708107,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7410845756530762,0.205413207411766,0.9298952221870422,285.8601379394531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.9203186035156,285.8606262207031,1.0,0.4072051644325256,1.0,1.0,0.0,1.0,-2.054832696914673,2.054829359054565,3.3938147225853754e-06,1.581809639930725,0.7899961471557617,0.7899961471557617,0.0,90.31172943115234,106.0,17975.84375,-0.0,811.0986938476562,1.0,283.1499938964844,285.2149658203125,290.6386413574219,291.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,16660.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133590936660767,1.0,0.0,0.0,2.0816338062286377,2.0816423892974854,2.891359258683224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.31396484375,0.0,305.524169921875,1895.4371337890625,0.0,1005.6990356445312,0.5279405117034912,1.0,0.0,3.0,1.0,0.0
12300480,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8535255789756775,0.3182586133480072,0.2867678701877594,296.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.4403358101844787,0.050000000745058,0.0498812831938266,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8745356202125549,0.3420998156070709,0.2400015890598297,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7520962953567505,0.2155089527368545,0.205360546708107,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7410845756530762,0.205413207411766,0.9298952221870422,285.8601379394531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.9203186035156,285.8606262207031,1.0,0.4072051644325256,1.0,1.0,0.0,1.0,-2.054832696914673,2.054829359054565,3.3938147225853754e-06,1.581809639930725,0.7899961471557617,0.7899961471557617,0.0,90.31172943115234,106.0,17975.84375,-0.0,811.0986938476562,1.0,283.1499938964844,285.2149658203125,290.6386413574219,291.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,16660.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133590936660767,1.0,0.0,0.0,2.0816338062286377,2.0816423892974854,2.891359258683224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.31396484375,0.0,305.524169921875,1895.4371337890625,0.0,1005.6990356445312,0.5279405117034912,1.0,0.0,3.0,1.0,0.0
12300540,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.8531712293624878,0.3232276439666748,0.2912823557853699,296.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.4367784857749939,0.050000000745058,0.049965601414442,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.872041642665863,0.3449579179286957,0.2420345097780227,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7525270581245422,0.2195415496826172,0.2092317640781402,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.7407912015914917,0.2086146920919418,0.9445462226867676,285.8670959472656,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.933837890625,285.86767578125,1.0,0.4134182035923004,1.0,1.0,0.0,1.0,-2.0850415229797363,2.08503794670105,3.4933932511194143e-06,1.6052641868591309,0.8022702932357788,0.8022702932357788,0.0,93.26365661621094,109.0,18343.205078125,-0.0,848.4188842773438,1.0,283.1499938964844,285.2066650390625,290.6594543457031,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,16667.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202952265739441,1.0,0.0,0.0,2.1325502395629883,2.132559299468994,3.034533619938884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1142578125,0.0,324.9202880859375,1895.4371337890625,0.0,1047.553466796875,0.5390543341636658,1.0,0.0,3.0,1.0,0.0
12300600,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.8531712293624878,0.3232276439666748,0.2912823557853699,296.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.4367784857749939,0.050000000745058,0.049965601414442,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.872041642665863,0.3449579179286957,0.2420345097780227,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7525270581245422,0.2195415496826172,0.2092317640781402,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.7407912015914917,0.2086146920919418,0.9445462226867676,285.8670959472656,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.933837890625,285.86767578125,1.0,0.4134182035923004,1.0,1.0,0.0,1.0,-2.0850415229797363,2.08503794670105,3.4933932511194143e-06,1.6052641868591309,0.8022702932357788,0.8022702932357788,0.0,93.26365661621094,109.0,18343.205078125,-0.0,848.4188842773438,1.0,283.1499938964844,285.2066650390625,290.6594543457031,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,16667.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202952265739441,1.0,0.0,0.0,2.1325502395629883,2.132559299468994,3.034533619938884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1142578125,0.0,324.9202880859375,1895.4371337890625,0.0,1047.553466796875,0.5390543341636658,1.0,0.0,3.0,1.0,0.0
12300660,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8529868125915527,0.3282230794429779,0.295819342136383,296.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.4334912896156311,0.050000000745058,0.0500487238168716,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8698353171348572,0.3478956818580627,0.2441218942403793,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.753138542175293,0.2236445546150207,0.2131680846214294,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7406929731369019,0.211882933974266,0.9594904780387878,285.8754577636719,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.9472961425781,285.8760986328125,1.0,0.4196555018424988,1.0,1.0,0.0,1.0,-2.115772724151612,2.115769147872925,3.596280294004828e-06,1.6291145086288452,0.8146651983261108,0.8146651983261108,0.0,96.21392059326172,112.0,18715.955078125,-0.0,887.1782836914062,1.0,283.1499938964844,285.19989013671875,290.68035888671875,291.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,16677.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272420883178711,1.0,0.0,0.0,2.1828837394714355,2.1828930377960205,3.179469274527946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.33251953125,0.0,344.9579162597656,1895.4371337890625,0.0,1090.7469482421875,0.5500872731208801,1.0,0.0,3.0,1.0,0.0
12300720,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8529868125915527,0.3282230794429779,0.295819342136383,296.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.4334912896156311,0.050000000745058,0.0500487238168716,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8698353171348572,0.3478956818580627,0.2441218942403793,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.753138542175293,0.2236445546150207,0.2131680846214294,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7406929731369019,0.211882933974266,0.9594904780387878,285.8754577636719,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.9472961425781,285.8760986328125,1.0,0.4196555018424988,1.0,1.0,0.0,1.0,-2.115772724151612,2.115769147872925,3.596280294004828e-06,1.6291145086288452,0.8146651983261108,0.8146651983261108,0.0,96.21392059326172,112.0,18715.955078125,-0.0,887.1782836914062,1.0,283.1499938964844,285.19989013671875,290.68035888671875,291.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,16677.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272420883178711,1.0,0.0,0.0,2.1828837394714355,2.1828930377960205,3.179469274527946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.33251953125,0.0,344.9579162597656,1895.4371337890625,0.0,1090.7469482421875,0.5500872731208801,1.0,0.0,3.0,1.0,0.0
12300780,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8529558181762695,0.3332425653934479,0.3003765940666199,296.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.4304494857788086,0.050000000745058,0.0501306541264057,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8678943514823914,0.3509122431278229,0.2462631165981292,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7539163827896118,0.2278167158365249,0.2171683013439178,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7407739162445068,0.2152165621519088,0.9747218489646912,285.8851623535156,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.9606628417969,285.8858947753906,1.0,0.4259176850318908,1.0,1.0,0.0,1.0,-2.147013664245605,2.147010087966919,3.7025270103185903e-06,1.653358817100525,0.82719886302948,0.82719886302948,0.0,99.16301727294922,115.0,19094.076171875,-0.0,927.4195556640624,1.0,283.1499938964844,285.1946105957031,290.7014465332031,291.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,16691.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341956853866577,1.0,0.0,0.0,2.232532262802124,2.232541799545288,3.325744444282464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.98095703125,0.0,365.5845031738281,1895.4371337890625,0.0,1135.22265625,0.5610132217407227,1.0,0.0,3.0,1.0,0.0
12300840,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8529558181762695,0.3332425653934479,0.3003765940666199,296.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.4304494857788086,0.050000000745058,0.0501306541264057,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8678943514823914,0.3509122431278229,0.2462631165981292,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7539163827896118,0.2278167158365249,0.2171683013439178,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7407739162445068,0.2152165621519088,0.9747218489646912,285.8851623535156,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.9606628417969,285.8858947753906,1.0,0.4259176850318908,1.0,1.0,0.0,1.0,-2.147013664245605,2.147010087966919,3.7025270103185903e-06,1.653358817100525,0.82719886302948,0.82719886302948,0.0,99.16301727294922,115.0,19094.076171875,-0.0,927.4195556640624,1.0,283.1499938964844,285.1946105957031,290.7014465332031,291.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,16691.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341956853866577,1.0,0.0,0.0,2.232532262802124,2.232541799545288,3.325744444282464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.98095703125,0.0,365.5845031738281,1895.4371337890625,0.0,1135.22265625,0.5610132217407227,1.0,0.0,3.0,1.0,0.0
12300900,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8529936671257019,0.3357606530189514,0.3026622533798218,296.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.429013580083847,0.050000000745058,0.0501711592078208,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8670174479484558,0.3524499535560608,0.2473538517951965,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.7543640732765198,0.2299284785985946,0.2191921174526214,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7408775687217712,0.2169076204299926,0.9824439883232116,285.8905334472656,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.9673156738281,285.89129638671875,1.0,0.4290582835674286,1.0,1.0,0.0,1.0,-2.162822961807251,2.1628191471099854,3.75692934539984e-06,1.6656286716461182,0.8335236310958862,0.8335236310958862,0.0,100.6371612548828,115.0,19285.1484375,-0.0,948.1099853515624,1.0,283.1499938964844,285.19256591796875,290.7120666503906,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,16698.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376736760139465,1.0,0.0,0.0,2.2570629119873047,2.257072687149048,3.399231331968622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47021484375,0.0,376.0975341796875,1895.4371337890625,0.0,1157.922607421875,0.5664284825325012,1.0,0.0,3.0,1.0,0.0
12300960,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8530650734901428,0.3382840156555176,0.3049522638320923,296.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.4276308119297027,0.050000000745058,0.0502113588154315,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8662000894546509,0.3540074229240417,0.248457983136177,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7548492550849915,0.2320573627948761,0.2212316691875457,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7410213351249695,0.2186147719621658,0.9902364611625672,285.896240234375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323608398437,297.9739685058594,285.89703369140625,1.0,0.4322054088115692,1.0,1.0,0.0,1.0,-2.1787567138671875,2.178752899169922,3.812195245700423e-06,1.67799711227417,0.8398905396461487,0.8398905396461487,0.0,102.1110610961914,118.0,19477.564453125,-0.0,969.1881713867188,1.0,283.1499938964844,285.1908569335937,290.72271728515625,292.0378723144531,293.1499938964844,293.1499938964844,283.1499938964844,16707.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411519646644592,1.0,0.0,0.0,2.281381845474243,2.2813916206359863,3.472876244359213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0732421875,0.0,386.733154296875,1895.4371337890625,0.0,1180.921875,0.5718076825141907,1.0,0.0,3.0,1.0,0.0
12301020,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8533003926277161,0.3433450758457184,0.3095440864562988,296.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.4250133633613586,0.050000000745058,0.0502908639609813,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8647323250770569,0.3571790754795074,0.2507050037384033,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7559236884117126,0.2363641858100891,0.2253559976816177,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7414205074310303,0.2220751494169235,1.0060231685638428,285.9086303710937,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.9872131347656,285.90948486328125,1.0,0.4385183751583099,1.0,1.0,0.0,1.0,-2.2109813690185547,2.210977554321289,3.925300461560255e-06,1.7030178308486938,0.852755069732666,0.852755069732666,0.0,105.058837890625,121.0,19866.345703125,-0.0,1012.5209350585938,1.0,283.1499938964844,285.1885986328125,290.7441711425781,292.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,16726.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481068134307861,1.0,0.0,0.0,2.3293471336364746,2.329357385635376,3.620443749241531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.61767578125,0.0,408.344482421875,1895.4371337890625,0.0,1227.78125,0.5824475288391113,1.0,0.0,3.0,1.0,0.0
12301080,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8533003926277161,0.3433450758457184,0.3095440864562988,296.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.4250133633613586,0.050000000745058,0.0502908639609813,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8647323250770569,0.3571790754795074,0.2507050037384033,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7559236884117126,0.2363641858100891,0.2253559976816177,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7414205074310303,0.2220751494169235,1.0060231685638428,285.9086303710937,284.95001220703125,294.79168701171875,287.7094116210937,294.79022216796875,297.9872131347656,285.90948486328125,1.0,0.4385183751583099,1.0,1.0,0.0,1.0,-2.2109813690185547,2.210977554321289,3.925300461560255e-06,1.7030178308486938,0.852755069732666,0.852755069732666,0.0,105.058837890625,121.0,19866.345703125,-0.0,1012.5209350585938,1.0,283.1499938964844,285.1885986328125,290.7441711425781,292.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,16726.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481068134307861,1.0,0.0,0.0,2.3293471336364746,2.329357385635376,3.620443749241531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.61767578125,0.0,408.344482421875,1895.4371337890625,0.0,1227.78125,0.5824475288391113,1.0,0.0,3.0,1.0,0.0
12301140,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.8536508679389954,0.3484216332435608,0.3141502141952514,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.4225779771804809,0.050000000745058,0.0503691583871841,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.8634757399559021,0.3604249656200409,0.2530039846897125,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.7571305632591248,0.2407344728708267,0.2295406311750412,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.7419610023498535,0.2255946844816208,1.022078037261963,285.92236328125,284.95001220703125,294.8500061035156,287.73114013671875,294.8485412597656,298.0004272460937,285.9232788085937,1.0,0.4448571801185608,1.0,1.0,0.0,1.0,-2.2436795234680176,2.243675470352173,4.04189040636993e-06,1.7284146547317505,0.8658126592636108,0.8658126592636108,0.0,108.00653076171876,124.0,20260.455078125,-0.0,1057.4638671875,1.0,283.1499938964844,285.1877746582031,290.7658996582031,292.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,16748.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550571322441101,1.0,0.0,0.0,2.376328945159912,2.3763394355773926,3.767962084566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.63427734375,0.0,430.3430480957031,1895.4371337890625,0.0,1275.742919921875,0.5929052829742432,1.0,0.0,3.0,1.0,0.0
12301200,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.8536508679389954,0.3484216332435608,0.3141502141952514,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.4225779771804809,0.050000000745058,0.0503691583871841,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.8634757399559021,0.3604249656200409,0.2530039846897125,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.7571305632591248,0.2407344728708267,0.2295406311750412,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.7419610023498535,0.2255946844816208,1.022078037261963,285.92236328125,284.95001220703125,294.8500061035156,287.73114013671875,294.8485412597656,298.0004272460937,285.9232788085937,1.0,0.4448571801185608,1.0,1.0,0.0,1.0,-2.2436795234680176,2.243675470352173,4.04189040636993e-06,1.7284146547317505,0.8658126592636108,0.8658126592636108,0.0,108.00653076171876,124.0,20260.455078125,-0.0,1057.4638671875,1.0,283.1499938964844,285.1877746582031,290.7658996582031,292.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,16748.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550571322441101,1.0,0.0,0.0,2.376328945159912,2.3763394355773926,3.767962084566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.63427734375,0.0,430.3430480957031,1895.4371337890625,0.0,1275.742919921875,0.5929052829742432,1.0,0.0,3.0,1.0,0.0
12301260,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.8537040948867798,0.3519114851951599,0.3173983097076416,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.4208028316497803,0.050000000745058,0.0504290908575058,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.862421452999115,0.3626298010349273,0.2546305060386657,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.7578086853027344,0.2437355816364288,0.2325054109096527,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.7421736717224121,0.2279776483774185,1.0333915948867798,285.93292236328125,284.95001220703125,294.8937683105469,287.7481384277344,294.8922119140625,298.008056640625,285.933837890625,1.0,0.4494054913520813,1.0,1.0,0.0,1.0,-2.2667596340179443,2.2667553424835205,4.125322448089719e-06,1.7463655471801758,0.875339686870575,0.875339686870575,0.0,110.21639251708984,124.0,20544.86328125,-0.0,1090.3795166015625,1.0,283.1499938964844,285.1879272460937,290.7820129394531,292.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,16766.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599287390708923,1.0,0.0,0.0,2.4094953536987305,2.409505844116211,3.8738744478905573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.22998046875,0.0,446.3785400390625,1895.4371337890625,0.0,1310.0152587890625,0.6003082394599915,1.0,0.0,3.0,1.0,0.0
12301320,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8535382151603699,0.3531951308250427,0.3186019957065582,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.4200437068939209,0.050000000745058,0.0504555143415927,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8618318438529968,0.3634187877178192,0.2552210688591003,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.7578820586204529,0.244826078414917,0.2335959076881408,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.7420734763145447,0.2288245856761932,1.0374844074249268,285.9369812011719,284.95001220703125,294.91162109375,287.7554016113281,294.9100341796875,298.010009765625,285.9378662109375,1.0,0.4511471688747406,1.0,1.0,0.0,1.0,-2.2751734256744385,2.2751693725585938,4.15596923630801e-06,1.752912998199463,0.8790707588195801,0.8790707588195801,0.0,111.14012908935548,127.0,20653.26171875,-0.0,1102.9833984375,1.0,283.1499938964844,285.1879272460937,290.7886962890625,292.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16774.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617481112480164,1.0,0.0,0.0,2.422232389450073,2.422243118286133,3.914938986326888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.1083984375,0.0,452.6502075195313,1895.4371337890625,0.0,1322.9505615234375,0.6031556725502014,1.0,0.0,3.0,1.0,0.0
12301380,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.852369487285614,0.357557475566864,0.3226728141307831,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.4171764850616455,0.050000000745058,0.0505597926676273,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8591861724853516,0.3660350441932678,0.2571676969528198,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.7575096487998962,0.2484685629606247,0.2372254133224487,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7410985231399536,0.2315797358751297,1.0507683753967283,285.9507141113281,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,298.0133361816406,285.9515380859375,1.0,0.4571890234947204,1.0,1.0,0.0,1.0,-2.302846193313598,2.302841901779175,4.2575834413582925e-06,1.774431228637695,0.8925072550773621,0.8925072550773621,0.0,114.625244140625,130.0,21029.935546875,-0.0,1146.769775390625,1.0,283.1499938964844,285.18756103515625,290.8147888183594,292.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16804.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678742170333862,1.0,0.0,0.0,2.4669108390808105,2.4669220447540283,4.060694323015923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8515625,0.0,475.15570068359375,1895.4371337890625,0.0,1367.03662109375,0.6131625771522522,1.0,0.0,3.0,1.0,0.0
12301440,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.852369487285614,0.357557475566864,0.3226728141307831,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.4171764850616455,0.050000000745058,0.0505597926676273,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8591861724853516,0.3660350441932678,0.2571676969528198,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.7575096487998962,0.2484685629606247,0.2372254133224487,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7410985231399536,0.2315797358751297,1.0507683753967283,285.9507141113281,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,298.0133361816406,285.9515380859375,1.0,0.4571890234947204,1.0,1.0,0.0,1.0,-2.302846193313598,2.302841901779175,4.2575834413582925e-06,1.774431228637695,0.8925072550773621,0.8925072550773621,0.0,114.625244140625,130.0,21029.935546875,-0.0,1146.769775390625,1.0,283.1499938964844,285.18756103515625,290.8147888183594,292.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16804.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678742170333862,1.0,0.0,0.0,2.4669108390808105,2.4669220447540283,4.060694323015923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8515625,0.0,475.15570068359375,1895.4371337890625,0.0,1367.03662109375,0.6131625771522522,1.0,0.0,3.0,1.0,0.0
12301500,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8516291379928589,0.3596465289592743,0.3246150314807892,296.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.4157415330410003,0.050000000745058,0.0506147295236587,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8577333688735962,0.3672651350498199,0.2580777108669281,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7571281790733337,0.2501825392246246,0.2389263361692428,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.7404186129570007,0.2328406870365142,1.0568268299102783,285.9574890136719,284.95001220703125,295.01470947265625,287.8001708984375,295.0129699707031,298.01336669921875,285.95831298828125,1.0,0.4601019322872162,1.0,1.0,0.0,1.0,-2.315660238265991,2.3156559467315674,4.305061338527594e-06,1.7843868732452393,0.8992921710014343,0.8992921710014343,0.0,116.41119384765624,130.0,21214.580078125,-0.0,1168.04150390625,1.0,283.1499938964844,285.1874084472656,290.82940673828125,292.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,16820.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707296967506409,1.0,0.0,0.0,2.4887468814849854,2.488758087158203,4.13289939160677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.486328125,0.0,486.4453125,1895.4371337890625,0.0,1387.860595703125,0.6180638074874878,1.0,0.0,3.0,1.0,0.0
12301560,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8508641123771667,0.3616907298564911,0.3265126943588257,296.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.4143418371677398,0.050000000745058,0.0506701543927192,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8562758564949036,0.3684617578983307,0.2589605450630188,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.756697416305542,0.2518453299999237,0.2405727505683899,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.739688515663147,0.2340451329946518,1.0626012086868286,285.9643859863281,284.95001220703125,295.0516662597656,287.8171081542969,295.04986572265625,298.0126342773437,285.9652099609375,1.0,0.4629443883895874,1.0,1.0,0.0,1.0,-2.327981948852539,2.3279776573181152,4.350967628852232e-06,1.793954849243164,0.906124472618103,0.906124472618103,0.0,118.1963348388672,133.0,21397.98828125,-0.0,1188.9622802734375,1.0,283.1499938964844,285.1874084472656,290.8451538085937,292.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,16838.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673471212387085,1.0,0.0,0.0,2.510225772857666,2.510236978530884,4.2045439840876497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3857421875,0.0,497.7380065917969,1895.4371337890625,0.0,1408.014404296875,0.6258910298347473,1.0,0.0,3.0,1.0,0.0
12301620,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.849282443523407,0.3656043410301208,0.3301663994789123,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.4116537868976593,0.050000000745058,0.0507817827165126,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.8533754348754883,0.3707268536090851,0.260645717382431,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7557407021522522,0.2550212442874908,0.2437254786491394,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7381319999694824,0.2362922430038452,1.0734261274337769,285.9630432128906,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,298.009765625,285.9633483886719,1.0,0.4684309065341949,1.0,1.0,0.0,1.0,-2.3513219356536865,2.351317405700684,4.438610631041229e-06,1.8120704889297483,0.9196138978004456,0.9196138978004456,0.0,121.75215911865234,121.0,21808.421875,-0.0,1229.82958984375,1.0,283.1499938964844,285.16778564453125,290.8819885253906,292.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,17319.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791270971298218,1.0,0.0,0.0,2.584648847579956,2.584660768508911,4.457552336134541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4267578125,0.0,540.51611328125,1895.4371337890625,0.0,1450.0833740234375,0.6436938643455505,1.0,0.0,3.0,1.0,0.0
12301680,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.849282443523407,0.3656043410301208,0.3301663994789123,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.4116537868976593,0.050000000745058,0.0507817827165126,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.8533754348754883,0.3707268536090851,0.260645717382431,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7557407021522522,0.2550212442874908,0.2437254786491394,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7381319999694824,0.2362922430038452,1.0734261274337769,285.9630432128906,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,298.009765625,285.9633483886719,1.0,0.4684309065341949,1.0,1.0,0.0,1.0,-2.3513219356536865,2.351317405700684,4.438610631041229e-06,1.8120704889297483,0.9196138978004456,0.9196138978004456,0.0,121.75215911865234,121.0,21808.421875,-0.0,1229.82958984375,1.0,283.1499938964844,285.16778564453125,290.8819885253906,292.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,17319.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791270971298218,1.0,0.0,0.0,2.584648847579956,2.584660768508911,4.457552336134541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4267578125,0.0,540.51611328125,1895.4371337890625,0.0,1450.0833740234375,0.6436938643455505,1.0,0.0,3.0,1.0,0.0
12301740,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.856469988822937,0.3693144619464874,0.3334177136421203,296.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.4142249226570129,0.050000000745058,0.0506742037832737,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8594201803207397,0.3728426992893219,0.2620579302310943,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7625845670700073,0.2580305635929107,0.2464890778064727,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7437996864318848,0.2383589446544647,1.082338809967041,285.9530639648437,284.95001220703125,295.21051025390625,287.8936767578125,295.20855712890625,298.0059509277344,285.9529724121094,1.0,0.4688682556152344,1.0,1.0,0.0,1.0,-2.370825290679932,2.3708207607269287,4.512575742410263e-06,1.8272221088409424,0.932910680770874,0.932910680770874,0.0,119.64344787597656,109.0,22215.53515625,-0.0,1244.0125732421875,1.0,283.1499938964844,285.1381530761719,290.9228820800781,292.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18019.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850115656852722,1.0,0.0,0.0,2.6730690002441406,2.673081636428833,4.767752557199856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.3681640625,0.0,595.1395263671875,1895.4371337890625,0.0,1494.534423828125,0.6649079918861389,1.0,0.0,3.0,1.0,0.0
12301800,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.856469988822937,0.3693144619464874,0.3334177136421203,296.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.4142249226570129,0.050000000745058,0.0506742037832737,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8594201803207397,0.3728426992893219,0.2620579302310943,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7625845670700073,0.2580305635929107,0.2464890778064727,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7437996864318848,0.2383589446544647,1.082338809967041,285.9530639648437,284.95001220703125,295.21051025390625,287.8936767578125,295.20855712890625,298.0059509277344,285.9529724121094,1.0,0.4688682556152344,1.0,1.0,0.0,1.0,-2.370825290679932,2.3708207607269287,4.512575742410263e-06,1.8272221088409424,0.932910680770874,0.932910680770874,0.0,119.64344787597656,109.0,22215.53515625,-0.0,1244.0125732421875,1.0,283.1499938964844,285.1381530761719,290.9228820800781,292.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18019.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850115656852722,1.0,0.0,0.0,2.6730690002441406,2.673081636428833,4.767752557199856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.3681640625,0.0,595.1395263671875,1895.4371337890625,0.0,1494.534423828125,0.6649079918861389,1.0,0.0,3.0,1.0,0.0
12301860,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8706893920898438,0.372883141040802,0.3363908529281616,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.4210489094257355,0.050000000745058,0.0504187084734439,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.872532844543457,0.3748632669448852,0.263286679983139,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7757030725479126,0.2609322667121887,0.2489912062883377,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7552555799484253,0.240309476852417,1.0899676084518433,285.9385070800781,284.95001220703125,295.2956848144531,287.9365234375,295.29364013671875,298.00201416015625,285.938232421875,1.0,0.4664556384086609,1.0,1.0,0.0,1.0,-2.3877384662628174,2.3877339363098145,4.57718033430865e-06,1.840331673622132,0.9459779262542723,0.9459779262542723,0.0,113.70985412597656,97.0,22617.625,-0.0,1239.749267578125,1.0,283.1499938964844,285.1035461425781,290.9657897949219,292.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18869.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909130215644836,1.0,0.0,0.0,2.770021677017212,2.7700352668762207,5.119878778714337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.51953125,0.0,659.5433959960938,1895.4371337890625,0.0,1539.791259765625,0.6882026195526123,1.0,0.0,3.0,1.0,0.0
12301920,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8706893920898438,0.372883141040802,0.3363908529281616,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.4210489094257355,0.050000000745058,0.0504187084734439,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.872532844543457,0.3748632669448852,0.263286679983139,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7757030725479126,0.2609322667121887,0.2489912062883377,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7552555799484253,0.240309476852417,1.0899676084518433,285.9385070800781,284.95001220703125,295.2956848144531,287.9365234375,295.29364013671875,298.00201416015625,285.938232421875,1.0,0.4664556384086609,1.0,1.0,0.0,1.0,-2.3877384662628174,2.3877339363098145,4.57718033430865e-06,1.840331673622132,0.9459779262542723,0.9459779262542723,0.0,113.70985412597656,97.0,22617.625,-0.0,1239.749267578125,1.0,283.1499938964844,285.1035461425781,290.9657897949219,292.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18869.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909130215644836,1.0,0.0,0.0,2.770021677017212,2.7700352668762207,5.119878778714337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.51953125,0.0,659.5433959960938,1895.4371337890625,0.0,1539.791259765625,0.6882026195526123,1.0,0.0,3.0,1.0,0.0
12301980,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.891299843788147,0.3763382732868194,0.3391741514205932,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.4323085844516754,0.050000000745058,0.0500759072601795,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8919926881790161,0.3768168985843658,0.2644000947475433,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7944525480270386,0.2637557685375213,0.2513262331485748,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7721543908119202,0.2421760559082031,1.096775770187378,285.9226989746094,284.95001220703125,295.3839416503906,287.9819030761719,295.3818664550781,297.9983215332031,285.9223937988281,1.0,0.4622308909893036,1.0,1.0,0.0,1.0,-2.4029932022094727,2.40298843383789,4.63584592580446e-06,1.8521476984024048,0.9588239789009094,0.9588239789009094,0.0,105.5156021118164,85.0,23016.005859375,0.0,1224.1728515625,1.0,283.1499938964844,285.0675354003906,291.01043701171875,292.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,19821.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966575980186462,1.0,0.0,0.0,2.871763229370117,2.8717777729034424,5.502886892827519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.98681640625,0.0,732.217529296875,1895.4371337890625,0.0,1584.475830078125,0.7126666307449341,1.0,0.0,3.0,1.0,0.0
12302040,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.891299843788147,0.3763382732868194,0.3391741514205932,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.4323085844516754,0.050000000745058,0.0500759072601795,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8919926881790161,0.3768168985843658,0.2644000947475433,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7944525480270386,0.2637557685375213,0.2513262331485748,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7721543908119202,0.2421760559082031,1.096775770187378,285.9226989746094,284.95001220703125,295.3839416503906,287.9819030761719,295.3818664550781,297.9983215332031,285.9223937988281,1.0,0.4622308909893036,1.0,1.0,0.0,1.0,-2.4029932022094727,2.40298843383789,4.63584592580446e-06,1.8521476984024048,0.9588239789009094,0.9588239789009094,0.0,105.5156021118164,85.0,23016.005859375,0.0,1224.1728515625,1.0,283.1499938964844,285.0675354003906,291.01043701171875,292.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,19821.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966575980186462,1.0,0.0,0.0,2.871763229370117,2.8717777729034424,5.502886892827519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.98681640625,0.0,732.217529296875,1895.4371337890625,0.0,1584.475830078125,0.7126666307449341,1.0,0.0,3.0,1.0,0.0
12302100,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9041311144828796,0.3780289590358734,0.3405133187770843,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.440048485994339,0.050000000745058,0.0498827882111072,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9042317271232604,0.3777747452259063,0.2649279236793518,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8059936165809631,0.2651440799236297,0.2524495720863342,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7828598618507385,0.2430843114852905,1.0999621152877808,285.9124755859375,284.95001220703125,295.4290771484375,288.00543212890625,295.4269714355469,297.9966125488281,285.9117736816406,1.0,0.4596575796604156,1.0,1.0,0.0,1.0,-2.410181760787964,2.410177230834961,4.663625986722764e-06,1.857715606689453,0.9651389122009276,0.9651389122009276,0.0,100.8555908203125,85.0,23225.466796875,0.0,1213.4716796875,1.0,283.1499938964844,285.0459289550781,291.03375244140625,292.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,20439.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994749307632446,1.0,0.0,0.0,2.9317309856414795,2.931746006011963,5.735107038162823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.89306640625,0.0,777.7379760742188,1895.4371337890625,0.0,1606.6119384765625,0.7243393063545227,1.0,0.0,3.0,1.0,0.0
