time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302160,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9200040698051452,0.3796972930431366,0.341817170381546,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.4495578408241272,0.050000000745058,0.0496794432401657,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.919441819190979,0.3787221014499664,0.2654374837875366,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8184834718704224,0.2665185034275055,0.2535466849803924,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7952264547348022,0.243977665901184,1.1030203104019165,285.90740966796875,284.95001220703125,295.47479248046875,288.0294189453125,295.4726867675781,297.9950256347656,285.9071044921875,1.0,0.4568552374839782,1.0,1.0,0.0,1.0,-2.4171085357666016,2.4171037673950195,4.690476089308504e-06,1.863081336021424,0.9714688658714294,0.9714688658714294,0.0,95.92880249023438,73.0,23410.529296875,0.0,1201.2943115234375,1.0,283.1499938964844,285.0321655273437,291.05694580078125,292.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,20844.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021920084953308,1.0,0.0,0.0,2.975714683532715,2.9757301807403564,5.908481739425042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.83837890625,0.0,811.9674072265625,1895.4371337890625,0.0,1628.0947265625,0.7376736402511597,1.0,0.0,3.0,1.0,0.0
12302220,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9598726630210876,0.3829706013202667,0.3443499207496643,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.4736308157444,0.050000000745058,0.0492500811815261,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.958100974559784,0.3805904686450958,0.2664229571819305,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8481042385101318,0.2692311108112335,0.2556844651699066,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8245752453804016,0.2457257509231567,1.108857274055481,285.8935241699219,284.95001220703125,295.56768798828125,288.0786437988281,295.5655517578125,297.9921569824219,285.893310546875,1.0,0.4507381618022918,1.0,1.0,0.0,1.0,-2.4304006099700928,2.4303958415985107,4.742244527733419e-06,1.873388171195984,0.983937919139862,0.983937919139862,0.0,85.4852294921875,76.0,23801.150390625,0.0,1173.6148681640625,1.0,283.1499938964844,284.9985046386719,291.105224609375,292.6743469238281,293.1499938964844,293.1499938964844,283.1499938964844,21913.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075352668762207,1.0,0.0,0.0,3.0802059173583984,3.0802223682403564,6.33071636002569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.1015625,0.0,897.889404296875,1895.4371337890625,0.0,1670.7198486328125,0.7628186941146851,1.0,0.0,3.0,1.0,0.0
12302280,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9598726630210876,0.3829706013202667,0.3443499207496643,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.4736308157444,0.050000000745058,0.0492500811815261,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.958100974559784,0.3805904686450958,0.2664229571819305,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8481042385101318,0.2692311108112335,0.2556844651699066,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8245752453804016,0.2457257509231567,1.108857274055481,285.8935241699219,284.95001220703125,295.56768798828125,288.0786437988281,295.5655517578125,297.9921569824219,285.893310546875,1.0,0.4507381618022918,1.0,1.0,0.0,1.0,-2.4304006099700928,2.4303958415985107,4.742244527733419e-06,1.873388171195984,0.983937919139862,0.983937919139862,0.0,85.4852294921875,76.0,23801.150390625,0.0,1173.6148681640625,1.0,283.1499938964844,284.9985046386719,291.105224609375,292.6743469238281,293.1499938964844,293.1499938964844,283.1499938964844,21913.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075352668762207,1.0,0.0,0.0,3.0802059173583984,3.0802223682403564,6.33071636002569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.1015625,0.0,897.889404296875,1895.4371337890625,0.0,1670.7198486328125,0.7628186941146851,1.0,0.0,3.0,1.0,0.0
12302340,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.983425498008728,0.3861478865146637,0.346987247467041,296.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.4857348799705505,0.050000000745058,0.0490152239799499,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9809222221374512,0.38241708278656,0.2675260901451111,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.8698902130126953,0.2718887329101562,0.2579687833786011,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.843928873538971,0.2474145591259002,1.1153730154037476,285.8826904296875,284.95001220703125,295.662109375,288.1292419433594,295.6599426269531,297.989501953125,285.8826904296875,1.0,0.448978990316391,1.0,1.0,0.0,1.0,-2.4451825618743896,2.445177793502808,4.800153874384705e-06,1.884846448898316,0.9962812662124634,0.9962812662124634,0.0,80.01893615722656,79.0,24203.5546875,0.0,1168.06640625,1.0,283.1499938964844,284.9681396484375,291.1552429199219,292.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,23013.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712753176689148,1.0,0.0,0.0,3.1840744018554688,3.184091806411743,6.764874456166581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.4736328125,0.0,989.190673828125,1895.4371337890625,0.0,1712.8154296875,0.7878202199935913,1.0,0.0,3.0,1.0,0.0
12302400,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.983425498008728,0.3861478865146637,0.346987247467041,296.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.4857348799705505,0.050000000745058,0.0490152239799499,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9809222221374512,0.38241708278656,0.2675260901451111,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.8698902130126953,0.2718887329101562,0.2579687833786011,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.843928873538971,0.2474145591259002,1.1153730154037476,285.8826904296875,284.95001220703125,295.662109375,288.1292419433594,295.6599426269531,297.989501953125,285.8826904296875,1.0,0.448978990316391,1.0,1.0,0.0,1.0,-2.4451825618743896,2.445177793502808,4.800153874384705e-06,1.884846448898316,0.9962812662124634,0.9962812662124634,0.0,80.01893615722656,79.0,24203.5546875,0.0,1168.06640625,1.0,283.1499938964844,284.9681396484375,291.1552429199219,292.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,23013.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712753176689148,1.0,0.0,0.0,3.1840744018554688,3.184091806411743,6.764874456166581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.4736328125,0.0,989.190673828125,1895.4371337890625,0.0,1712.8154296875,0.7878202199935913,1.0,0.0,3.0,1.0,0.0
12302460,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.9928122758865356,0.388601154088974,0.3491148948669433,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.490473210811615,0.050000000745058,0.0489254295825958,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.9898445010185242,0.3838319182395935,0.2684514820575714,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8805516958236694,0.2739576399326324,0.2598441541194916,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8530855178833008,0.2487030923366546,1.1207913160324097,285.8755187988281,284.95001220703125,295.7384033203125,288.17041015625,295.7362060546875,297.9872436523437,285.8755798339844,1.0,0.4493392705917358,1.0,1.0,0.0,1.0,-2.457504987716675,2.4575002193450928,4.848778189625591e-06,1.8944367170333865,1.0,1.0,0.0,78.150634765625,79.0,24531.216796875,0.0,1174.6285400390625,1.0,283.1499938964844,284.9452514648437,291.19659423828125,292.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,24071.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169578671455383,1.0,0.0,0.0,3.267927646636963,3.2679460048675537,7.125874503799423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.9306640625,0.0,1068.2786865234375,1895.4371337890625,0.0,1747.0645751953125,0.8051818609237671,1.0,0.0,3.0,1.0,0.0
12302520,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.994291365146637,0.3892059326171875,0.3496447205543518,296.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.4911821782588959,0.050000000745058,0.0489123538136482,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.991207480430603,0.3841820061206817,0.2686851620674133,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.8823940753936768,0.2744684517383575,0.2603146135807037,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.8546217679977417,0.2490178346633911,1.12214994430542,285.8758850097656,284.95001220703125,295.7575378417969,288.1807556152344,295.7553405761719,297.98663330078125,285.8760986328125,1.0,0.4496067762374878,1.0,1.0,0.0,1.0,-2.460604190826416,2.460599422454834,4.861051365878666e-06,1.8968510627746584,1.0,1.0,0.0,77.92205810546875,82.0,24606.38671875,0.0,1177.298583984375,1.0,283.1499938964844,284.9424743652344,291.206787109375,292.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,24287.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179858684539795,1.0,0.0,0.0,3.282560110092163,3.282578706741333,7.189830739662284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.28857421875,0.0,1082.6934814453125,1895.4371337890625,0.0,1755.4815673828125,0.8116803169250488,1.0,0.0,3.0,1.0,0.0
12302580,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9981257319450378,0.3921688497066498,0.3522790968418121,296.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.4925192296504974,0.050000000745058,0.0488878674805164,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9944129586219788,0.3859048783779144,0.2698686420917511,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8875875473022461,0.2769817113876343,0.2626721858978271,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.858596682548523,0.2505460679531097,1.1289446353912354,285.8745422363281,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.9834899902344,285.8749694824219,1.0,0.4517097473144531,1.0,1.0,0.0,1.0,-2.4761579036712646,2.4761528968811035,4.922910648019752e-06,1.908978819847107,1.0,1.0,0.0,77.81916809082031,85.0,25002.8359375,0.0,1195.1915283203125,1.0,283.1499938964844,284.92340087890625,291.2586975097656,292.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,25609.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231813669204712,1.0,0.0,0.0,3.3707408905029297,3.370760440826416,7.581306249448971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1552734375,0.0,1172.3123779296875,1895.4371337890625,0.0,1798.2763671875,0.8332556486129761,1.0,0.0,3.0,1.0,0.0
12302640,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9981257319450378,0.3921688497066498,0.3522790968418121,296.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.4925192296504974,0.050000000745058,0.0488878674805164,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9944129586219788,0.3859048783779144,0.2698686420917511,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8875875473022461,0.2769817113876343,0.2626721858978271,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.858596682548523,0.2505460679531097,1.1289446353912354,285.8745422363281,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.9834899902344,285.8749694824219,1.0,0.4517097473144531,1.0,1.0,0.0,1.0,-2.4761579036712646,2.4761528968811035,4.922910648019752e-06,1.908978819847107,1.0,1.0,0.0,77.81916809082031,85.0,25002.8359375,0.0,1195.1915283203125,1.0,283.1499938964844,284.92340087890625,291.2586975097656,292.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,25609.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231813669204712,1.0,0.0,0.0,3.3707408905029297,3.370760440826416,7.581306249448971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1552734375,0.0,1172.3123779296875,1895.4371337890625,0.0,1798.2763671875,0.8332556486129761,1.0,0.0,3.0,1.0,0.0
12302700,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.9983934760093688,0.3936209678649902,0.3535734117031097,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.4921010732650757,0.050000000745058,0.04889527708292,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.994330883026123,0.3867545127868652,0.2704675197601318,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8881753087043762,0.2782169580459595,0.2638507485389709,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.858722984790802,0.2512860596179962,1.1323271989822388,285.8731384277344,284.95001220703125,295.9013061523437,288.2590026855469,295.899169921875,297.9818420410156,285.87335205078125,1.0,0.4531199634075165,1.0,1.0,0.0,1.0,-2.4839208126068115,2.483916044235229,4.9539357860339805e-06,1.9150317907333367,1.0,1.0,0.0,78.26640319824219,85.0,25208.603515625,0.0,1206.30810546875,1.0,283.1499938964844,284.912353515625,291.284912109375,292.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,26368.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257739305496216,1.0,0.0,0.0,3.4202992916107178,3.4203193187713623,7.805873565303045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.931640625,0.0,1224.7843017578125,1895.4371337890625,0.0,1819.786865234375,0.8425933718681335,1.0,0.0,3.0,1.0,0.0
12302760,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9979379177093506,0.3950506150722503,0.3548972904682159,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.4911743998527527,0.050000000745058,0.0489120036363601,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9934644103050232,0.3875974118709564,0.2710658609867096,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8878073692321777,0.279439240694046,0.2650238871574402,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8579645156860352,0.2520112991333008,1.1356773376464844,285.8764953613281,284.95001220703125,295.9491577148437,288.28515625,295.947021484375,297.9801940917969,285.8770446777344,1.0,0.4546989202499389,1.0,1.0,0.0,1.0,-2.491684913635254,2.4916799068450928,4.985056875739247e-06,1.92108166217804,1.0,1.0,0.0,78.95030212402344,88.0,25394.505859375,0.0,1218.493896484375,1.0,283.1499938964844,284.9083251953125,291.3106689453125,292.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,26866.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283052206039429,1.0,0.0,0.0,3.4524450302124023,3.452465534210205,7.953290719342476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.01123046875,0.0,1259.6435546875,1895.4371337890625,0.0,1840.8875732421875,0.8532698154449463,1.0,0.0,3.0,1.0,0.0
12302820,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9952965378761292,0.3978431820869446,0.3574610650539398,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.488212913274765,0.050000000745058,0.0489668808877468,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9899380207061768,0.3892612755298614,0.2722655534744262,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8849939107894897,0.28184574842453,0.2673570811748504,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8545419573783875,0.2534191012382507,1.1422932147979736,285.8807067871094,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.9769592285156,285.8813171386719,1.0,0.4582082629203796,1.0,1.0,0.0,1.0,-2.5070247650146484,2.507019758224488,5.046822025178699e-06,1.9330261945724487,1.0,1.0,0.0,80.85671997070312,91.0,25781.04296875,0.0,1245.14794921875,1.0,283.1499938964844,284.8960876464844,291.36236572265625,293.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,28076.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333484292030334,1.0,0.0,0.0,3.529353141784668,3.529374599456787,8.311578199027281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.76025390625,0.0,1345.7138671875,1895.4371337890625,0.0,1883.208740234375,0.8721262216567993,1.0,0.0,3.0,1.0,0.0
12302880,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9952965378761292,0.3978431820869446,0.3574610650539398,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.488212913274765,0.050000000745058,0.0489668808877468,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9899380207061768,0.3892612755298614,0.2722655534744262,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8849939107894897,0.28184574842453,0.2673570811748504,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8545419573783875,0.2534191012382507,1.1422932147979736,285.8807067871094,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.9769592285156,285.8813171386719,1.0,0.4582082629203796,1.0,1.0,0.0,1.0,-2.5070247650146484,2.507019758224488,5.046822025178699e-06,1.9330261945724487,1.0,1.0,0.0,80.85671997070312,91.0,25781.04296875,0.0,1245.14794921875,1.0,283.1499938964844,284.8960876464844,291.36236572265625,293.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,28076.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333484292030334,1.0,0.0,0.0,3.529353141784668,3.529374599456787,8.311578199027281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.76025390625,0.0,1345.7138671875,1895.4371337890625,0.0,1883.208740234375,0.8721262216567993,1.0,0.0,3.0,1.0,0.0
12302940,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9911422729492188,0.4005534052848816,0.3599680066108703,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.4843436181545257,0.050000000745058,0.0490409396588802,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9847916960716248,0.3908963501453399,0.2734595835208893,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.8805535435676575,0.2842040359973907,0.269663393497467,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.849662721157074,0.254773199558258,1.1487561464309692,285.8863220214844,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.9738464355469,285.886962890625,1.0,0.4620074927806854,1.0,1.0,0.0,1.0,-2.522096872329712,2.522091627120972,5.107898232381558e-06,1.944767713546753,1.0,1.0,0.0,83.24348449707031,94.0,26161.623046875,0.0,1273.83984375,1.0,283.1499938964844,284.8857116699219,291.4134521484375,293.1243896484375,293.1499938964844,293.1499938964844,283.1499938964844,29254.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383036017417908,1.0,0.0,0.0,3.6026573181152344,3.602679491043091,8.660424555273494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.22314453125,0.0,1431.3187255859375,1895.4371337890625,0.0,1925.145263671875,0.8901112675666809,1.0,0.0,3.0,1.0,0.0
12303000,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9911422729492188,0.4005534052848816,0.3599680066108703,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.4843436181545257,0.050000000745058,0.0490409396588802,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9847916960716248,0.3908963501453399,0.2734595835208893,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.8805535435676575,0.2842040359973907,0.269663393497467,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.849662721157074,0.254773199558258,1.1487561464309692,285.8863220214844,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.9738464355469,285.886962890625,1.0,0.4620074927806854,1.0,1.0,0.0,1.0,-2.522096872329712,2.522091627120972,5.107898232381558e-06,1.944767713546753,1.0,1.0,0.0,83.24348449707031,94.0,26161.623046875,0.0,1273.83984375,1.0,283.1499938964844,284.8857116699219,291.4134521484375,293.1243896484375,293.1499938964844,293.1499938964844,283.1499938964844,29254.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383036017417908,1.0,0.0,0.0,3.6026573181152344,3.602679491043091,8.660424555273494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.22314453125,0.0,1431.3187255859375,1895.4371337890625,0.0,1925.145263671875,0.8901112675666809,1.0,0.0,3.0,1.0,0.0
12303060,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.986033856868744,0.4031786620616913,0.3624110221862793,296.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.4799222946166992,0.050000000745058,0.0491270944476127,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9786171317100524,0.3925012648105621,0.2746418416500091,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8753585815429688,0.2865154445171356,0.2719372808933258,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8441457748413086,0.2560756802558899,1.1550434827804563,285.8927917480469,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.9709777832031,285.8934631347656,1.0,0.4659543335437774,1.0,1.0,0.0,1.0,-2.5368428230285645,2.536837577819824,5.168028565094573e-06,1.9562619924545288,1.0,1.0,0.0,85.9289779663086,97.0,26535.435546875,0.0,1303.736083984375,1.0,283.1499938964844,284.8766784667969,291.4635925292969,293.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,30411.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431672811508179,1.0,0.0,0.0,3.673170804977417,3.67319393157959,9.002756655718258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.2529296875,0.0,1517.018798828125,1895.4371337890625,0.0,1966.63623046875,0.90742027759552,1.0,0.0,3.0,1.0,0.0
12303120,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.986033856868744,0.4031786620616913,0.3624110221862793,296.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.4799222946166992,0.050000000745058,0.0491270944476127,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9786171317100524,0.3925012648105621,0.2746418416500091,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8753585815429688,0.2865154445171356,0.2719372808933258,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8441457748413086,0.2560756802558899,1.1550434827804563,285.8927917480469,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.9709777832031,285.8934631347656,1.0,0.4659543335437774,1.0,1.0,0.0,1.0,-2.5368428230285645,2.536837577819824,5.168028565094573e-06,1.9562619924545288,1.0,1.0,0.0,85.9289779663086,97.0,26535.435546875,0.0,1303.736083984375,1.0,283.1499938964844,284.8766784667969,291.4635925292969,293.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,30411.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431672811508179,1.0,0.0,0.0,3.673170804977417,3.67319393157959,9.002756655718258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.2529296875,0.0,1517.018798828125,1895.4371337890625,0.0,1966.63623046875,0.90742027759552,1.0,0.0,3.0,1.0,0.0
12303180,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.98032546043396,0.4057148993015289,0.3647828996181488,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.4750644266605377,0.050000000745058,0.0492209456861019,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9718060493469238,0.3940739035606384,0.2758077681064605,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8699188828468323,0.2887800335884094,0.2741747200489044,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8384523391723633,0.2573274970054626,1.161139965057373,285.8996887207031,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.9683532714844,285.9003601074219,1.0,0.4699605107307434,1.0,1.0,0.0,1.0,-2.551219940185547,2.551214694976806,5.227011115493951e-06,1.9674749374389648,1.0,1.0,0.0,88.80009460449219,100.0,26901.435546875,0.0,1334.2972412109375,1.0,283.1499938964844,284.8684997558594,291.51239013671875,293.26922607421875,293.1499938964844,293.1499938964844,283.1499938964844,31552.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479363083839417,1.0,0.0,0.0,3.741455078125,3.741479158401489,9.340590736428568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.68115234375,0.0,1603.205810546875,1895.4371337890625,0.0,2007.624267578125,0.9241881370544434,1.0,0.0,3.0,1.0,0.0
12303240,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.98032546043396,0.4057148993015289,0.3647828996181488,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.4750644266605377,0.050000000745058,0.0492209456861019,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9718060493469238,0.3940739035606384,0.2758077681064605,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8699188828468323,0.2887800335884094,0.2741747200489044,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8384523391723633,0.2573274970054626,1.161139965057373,285.8996887207031,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.9683532714844,285.9003601074219,1.0,0.4699605107307434,1.0,1.0,0.0,1.0,-2.551219940185547,2.551214694976806,5.227011115493951e-06,1.9674749374389648,1.0,1.0,0.0,88.80009460449219,100.0,26901.435546875,0.0,1334.2972412109375,1.0,283.1499938964844,284.8684997558594,291.51239013671875,293.26922607421875,293.1499938964844,293.1499938964844,283.1499938964844,31552.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479363083839417,1.0,0.0,0.0,3.741455078125,3.741479158401489,9.340590736428568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.68115234375,0.0,1603.205810546875,1895.4371337890625,0.0,2007.624267578125,0.9241881370544434,1.0,0.0,3.0,1.0,0.0
12303300,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.977327823638916,0.4069474935531616,0.3659416437149048,296.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.4724687933921814,0.050000000745058,0.0492698028683662,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.968255579471588,0.39484703540802,0.2763844728469848,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8672061562538147,0.2898944020271301,0.2752795815467834,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8356232643127441,0.2579344511032104,1.1641167402267456,285.9013671875,284.95001220703125,296.36492919921875,288.5126647949219,296.3630065917969,297.9671936035156,285.9018249511719,1.0,0.4719680547714233,1.0,1.0,0.0,1.0,-2.5582683086395264,2.558263063430786,5.256055374047719e-06,1.9729743003845213,1.0,1.0,0.0,90.28095245361328,100.0,27089.576171875,0.0,1349.7171630859375,1.0,283.1499938964844,284.8619079589844,291.5363464355469,293.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,32253.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503023147583008,1.0,0.0,0.0,3.782768249511719,3.782793045043945,9.548008392812337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.38134765625,0.0,1656.902587890625,1895.4371337890625,0.0,2028.067138671875,0.9315231442451476,1.0,0.0,3.0,1.0,0.0
12303360,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9742476344108582,0.408156543970108,0.367076426744461,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.4697383344173431,0.050000000745058,0.0493197739124298,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.96462744474411,0.3956114947795868,0.276953637599945,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8645135164260864,0.2909968197345733,0.2763723731040954,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8328151702880859,0.2585288286209106,1.167034387588501,285.9066772460937,284.95001220703125,296.40826416015625,288.5362243652344,296.4063720703125,297.9660949707031,285.9073486328125,1.0,0.473970890045166,1.0,1.0,0.0,1.0,-2.565194606781006,2.5651893615722656,5.284678081807215e-06,1.978379487991333,1.0,1.0,0.0,91.78658294677734,103.0,27258.408203125,0.0,1365.168212890625,1.0,283.1499938964844,284.86090087890625,291.5594482421875,293.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,32683.146484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752605676651001,1.0,0.0,0.0,3.807903289794922,3.807928323745728,9.675314913693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.32666015625,0.0,1690.151123046875,1895.4371337890625,0.0,2048.036376953125,0.9405094385147096,1.0,0.0,3.0,1.0,0.0
12303420,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.96794992685318,0.4104976952075958,0.3692844212055206,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.4638275802135467,0.050000000745058,0.049421951174736,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.957267165184021,0.3971104323863983,0.2780756056308746,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.859280526638031,0.2931640148162842,0.2785269021987915,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8273279666900635,0.2596789300441742,1.1727161407470703,285.9135437011719,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.96417236328125,285.9141845703125,1.0,0.4779511988162994,1.0,1.0,0.0,1.0,-2.578734874725342,2.5787293910980225,5.340866664482746e-06,1.9889497756958008,1.0,1.0,0.0,94.84568786621094,106.0,27605.166015625,0.0,1396.107421875,1.0,283.1499938964844,284.8536376953125,291.6044616699219,293.405517578125,293.1499938964844,293.1499938964844,283.04998779296875,33806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571726441383362,1.0,0.0,0.0,3.872781276702881,3.872807025909424,1.0007813671109034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1630859375,0.0,1778.0205078125,1895.4371337890625,0.0,2087.81982421875,0.9554479122161864,1.0,0.0,3.0,1.0,0.0
12303480,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.96794992685318,0.4104976952075958,0.3692844212055206,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.4638275802135467,0.050000000745058,0.049421951174736,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.957267165184021,0.3971104323863983,0.2780756056308746,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.859280526638031,0.2931640148162842,0.2785269021987915,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8273279666900635,0.2596789300441742,1.1727161407470703,285.9135437011719,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.96417236328125,285.9141845703125,1.0,0.4779511988162994,1.0,1.0,0.0,1.0,-2.578734874725342,2.5787293910980225,5.340866664482746e-06,1.9889497756958008,1.0,1.0,0.0,94.84568786621094,106.0,27605.166015625,0.0,1396.107421875,1.0,283.1499938964844,284.8536376953125,291.6044616699219,293.405517578125,293.1499938964844,293.1499938964844,283.04998779296875,33806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571726441383362,1.0,0.0,0.0,3.872781276702881,3.872807025909424,1.0007813671109034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1630859375,0.0,1778.0205078125,1895.4371337890625,0.0,2087.81982421875,0.9554479122161864,1.0,0.0,3.0,1.0,0.0
12303540,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.9606708884239196,0.4123155474662781,0.371161013841629,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.4571540057659149,0.050000000745058,0.0495347417891025,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.9489930272102356,0.3982279896736145,0.2790226340293884,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.8536126613616943,0.2950535118579864,0.2805060744285583,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8213844299316406,0.2605632543563843,1.1776052713394165,285.8460998535156,284.95001220703125,296.5727233886719,288.6247863769531,296.571044921875,297.9638977050781,285.8460998535156,1.0,0.4818152189254761,1.0,1.0,0.0,1.0,-2.590518951416016,2.5905134677886963,5.390092155721504e-06,1.9981893301010127,1.0,1.0,0.0,98.11651611328124,109.0,28127.501953125,0.0,1425.967529296875,1.0,283.05206298828125,284.7651062011719,291.6651611328125,293.51177978515625,293.1499938964844,293.1499938964844,282.75,34747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668212056159973,1.0,0.0,0.0,3.926318407058716,3.926345109939575,1.028642145683989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.3046875,0.0,1852.7828369140625,1895.4371337890625,0.0,2172.663330078125,0.9665158987045288,1.0,0.0,3.0,1.0,0.0
12303600,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.9606708884239196,0.4123155474662781,0.371161013841629,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.4571540057659149,0.050000000745058,0.0495347417891025,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.9489930272102356,0.3982279896736145,0.2790226340293884,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.8536126613616943,0.2950535118579864,0.2805060744285583,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8213844299316406,0.2605632543563843,1.1776052713394165,285.8460998535156,284.95001220703125,296.5727233886719,288.6247863769531,296.571044921875,297.9638977050781,285.8460998535156,1.0,0.4818152189254761,1.0,1.0,0.0,1.0,-2.590518951416016,2.5905134677886963,5.390092155721504e-06,1.9981893301010127,1.0,1.0,0.0,98.11651611328124,109.0,28127.501953125,0.0,1425.967529296875,1.0,283.05206298828125,284.7651062011719,291.6651611328125,293.51177978515625,293.1499938964844,293.1499938964844,282.75,34747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668212056159973,1.0,0.0,0.0,3.926318407058716,3.926345109939575,1.028642145683989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.3046875,0.0,1852.7828369140625,1895.4371337890625,0.0,2172.663330078125,0.9665158987045288,1.0,0.0,3.0,1.0,0.0
12303660,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9518585205078124,0.4127882719039917,0.372048944234848,296.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.4505014717578888,0.050000000745058,0.0496579781174659,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.939409077167511,0.3983031511306762,0.2793883085250854,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8471401929855347,0.296072244644165,0.2818028330802917,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8145931363105774,0.2607186436653137,1.1798725128173828,285.630615234375,284.95001220703125,296.6398620605469,288.660400390625,296.63824462890625,297.96661376953125,285.6283569335937,1.0,0.4849126935005188,1.0,1.0,0.0,1.0,-2.5964627265930176,2.5964574813842773,5.415188297774876e-06,2.002939224243164,1.0,1.0,0.0,101.45196533203124,109.0,28964.03515625,0.0,1448.5831298828125,1.0,282.7597045898437,284.515380859375,291.74322509765625,293.67889404296875,293.1499938964844,293.1499938964844,282.75,35204.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785078763961792,1.0,0.0,0.0,3.952033281326294,3.952059984207153,1.0421600791232777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.43359375,0.0,1889.4251708984373,1895.4371337890625,0.0,2335.85693359375,0.9726338982582092,1.0,0.0,3.0,1.0,0.0
12303720,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.9503946900367736,0.4128178358078003,0.3720837831497192,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.4495139122009277,0.050000000745058,0.0496773459017276,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.9378544092178344,0.3982769250869751,0.2793820202350616,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.8460967540740967,0.2961797714233398,0.2819253802299499,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.8134841322898865,0.2607052326202392,1.1799269914627075,285.6260070800781,284.95001220703125,296.64874267578125,288.6650695800781,296.64715576171875,297.9668273925781,285.6247863769531,1.0,0.4852950572967529,1.0,1.0,0.0,1.0,-2.596733331680298,2.5967280864715576,5.416340172814671e-06,2.003159523010254,1.0,1.0,0.0,101.95248413085938,112.0,28989.68359375,0.0,1451.1583251953125,1.0,282.7560119628906,284.510498046875,291.73876953125,293.66949462890625,293.1499938964844,293.1499938964844,282.45001220703125,35251.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860441207885742,1.0,0.0,0.0,3.954718351364136,3.954745292663574,1.0435768444949645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.62109375,0.0,1893.279296875,1895.4371337890625,0.0,2344.57275390625,0.9732726812362672,1.0,0.0,3.0,1.0,0.0
12303780,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9374598860740662,0.412302017211914,0.3719749450683594,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.4414912164211273,0.050000000745058,0.0498467050492763,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.924391746520996,0.3974188566207886,0.279045969247818,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8371783494949341,0.2965912520885467,0.2826327681541443,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8035341501235962,0.2601128220558166,1.1788264513015747,285.3971252441406,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.9700012207031,285.395751953125,1.0,0.4881323277950287,1.0,1.0,0.0,1.0,-2.595935344696045,2.5959298610687256,5.413243798102485e-06,2.00265908241272,1.0,1.0,0.0,106.22010803222656,115.0,29772.287109375,0.0,1468.9761962890625,1.0,282.4559631347656,284.2500915527344,291.7658996582031,293.75537109375,293.1499938964844,293.1499938964844,282.1499938964844,35554.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025882244110107,1.0,0.0,0.0,3.971644163131714,3.971671342849731,1.0525286597840022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.51171875,0.0,1917.692626953125,1895.4371337890625,0.0,2495.1123046875,0.9772989153862,1.0,0.0,3.0,1.0,0.0
12303840,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9374598860740662,0.412302017211914,0.3719749450683594,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.4414912164211273,0.050000000745058,0.0498467050492763,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.924391746520996,0.3974188566207886,0.279045969247818,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8371783494949341,0.2965912520885467,0.2826327681541443,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8035341501235962,0.2601128220558166,1.1788264513015747,285.3971252441406,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.9700012207031,285.395751953125,1.0,0.4881323277950287,1.0,1.0,0.0,1.0,-2.595935344696045,2.5959298610687256,5.413243798102485e-06,2.00265908241272,1.0,1.0,0.0,106.22010803222656,115.0,29772.287109375,0.0,1468.9761962890625,1.0,282.4559631347656,284.2500915527344,291.7658996582031,293.75537109375,293.1499938964844,293.1499938964844,282.1499938964844,35554.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025882244110107,1.0,0.0,0.0,3.971644163131714,3.971671342849731,1.0525286597840022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.51171875,0.0,1917.692626953125,1895.4371337890625,0.0,2495.1123046875,0.9772989153862,1.0,0.0,3.0,1.0,0.0
12303900,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.931073784828186,0.4118900001049042,0.371767908334732,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.4378598034381866,0.050000000745058,0.0499314442276954,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9179280996322632,0.3968434631824493,0.2787598371505737,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8329079151153564,0.2966552078723907,0.2828356027603149,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.7985321283340454,0.2596634030342102,1.177492380142212,285.2446594238281,284.95001220703125,296.7534484863281,288.71942138671875,296.75201416015625,297.970947265625,285.2344970703125,1.0,0.4893278479576111,1.0,1.0,0.0,1.0,-2.5940866470336914,2.594081163406372,5.405600404628785e-06,2.0012645721435547,1.0,1.0,0.0,108.30377960205078,115.0,30627.720703125,0.0,1475.71630859375,1.0,282.1932983398437,284.05059814453125,291.8057861328125,293.8951721191406,293.1499938964844,293.1499938964844,282.1499938964844,35656.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123496174812317,1.0,0.0,0.0,3.977330446243286,3.977357625961304,1.055544657901919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.12353515625,0.0,1925.9410400390625,1895.4371337890625,0.0,2584.84765625,0.9786514043807985,1.0,0.0,3.0,1.0,0.0
12303960,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9245405793190002,0.4113651514053345,0.3713723719120025,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.4343608319759369,0.050000000745058,0.0500187315046787,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.911518692970276,0.3961703181266784,0.2783554792404175,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8285812735557556,0.2966274321079254,0.2829092442989349,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.793433427810669,0.2591156363487243,1.1755478382110596,285.1976318359375,284.95001220703125,296.7856140136719,288.7357482910156,296.78424072265625,297.9722595214844,285.1965026855469,1.0,0.4903722405433655,1.0,1.0,0.0,1.0,-2.590983629226685,2.590978145599365,5.392728326114593e-06,1.998896598815918,1.0,1.0,0.0,110.4084014892578,118.0,30739.056640625,0.0,1480.8565673828125,1.0,282.15594482421875,284.0032958984375,291.7862548828125,293.8323059082031,293.1499938964844,293.1499938964844,281.8500061035156,35734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158890604972839,1.0,0.0,0.0,3.981714963912964,3.981742382049561,1.0578731917121331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.8681640625,0.0,1932.3175048828125,1895.4371337890625,0.0,2617.527099609375,0.9796943068504332,1.0,0.0,3.0,1.0,0.0
12304020,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9128193855285645,0.4101220965385437,0.3704951703548431,296.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.4283186197280884,0.050000000745058,0.0501846894621849,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9005555510520935,0.3946845829486847,0.277489572763443,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8206954002380371,0.2964204251766205,0.2829377353191376,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.784054696559906,0.2578639686107635,1.1710189580917358,284.996337890625,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.97576904296875,284.9950866699219,1.0,0.4921495020389557,1.0,1.0,0.0,1.0,-2.583683013916016,2.5836775302886963,5.36244988325052e-06,1.9932985305786133,1.0,1.0,0.0,114.3609390258789,121.0,31662.44140625,0.0,1488.4964599609375,1.0,281.8558349609375,283.7557983398437,291.80987548828125,293.9119873046875,293.1499938964844,293.1499938964844,281.54998779296875,35842.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280124068260193,1.0,0.0,0.0,3.987701654434204,3.987729072570801,1.0610566505420138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.76513671875,0.0,1941.0467529296875,1895.4371337890625,0.0,2729.950927734375,0.9811182022094728,1.0,0.0,3.0,1.0,0.0
