time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304080,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9128193855285645,0.4101220965385437,0.3704951703548431,296.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.4283186197280884,0.050000000745058,0.0501846894621849,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9005555510520935,0.3946845829486847,0.277489572763443,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8206954002380371,0.2964204251766205,0.2829377353191376,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.784054696559906,0.2578639686107635,1.1710189580917358,284.996337890625,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.97576904296875,284.9950866699219,1.0,0.4921495020389557,1.0,1.0,0.0,1.0,-2.583683013916016,2.5836775302886963,5.36244988325052e-06,1.9932985305786133,1.0,1.0,0.0,114.3609390258789,121.0,31662.44140625,0.0,1488.4964599609375,1.0,281.8558349609375,283.7557983398437,291.80987548828125,293.9119873046875,293.1499938964844,293.1499938964844,281.54998779296875,35842.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280124068260193,1.0,0.0,0.0,3.987701654434204,3.987729072570801,1.0610566505420138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.76513671875,0.0,1941.0467529296875,1895.4371337890625,0.0,2729.950927734375,0.9811182022094728,1.0,0.0,3.0,1.0,0.0
12304140,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.9025138020515442,0.4085744321346283,0.3693353235721588,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.4231080114841461,0.050000000745058,0.0503462851047515,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8907154202461243,0.3929839432239532,0.2764647901058197,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8132041692733765,0.2960051596164703,0.282755970954895,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7752818465232849,0.2564004361629486,1.1654717922210691,284.7985534667969,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.9822998046875,284.7972717285156,1.0,0.4935511350631714,1.0,1.0,0.0,1.0,-2.574370145797729,2.57436466217041,5.323889581632102e-06,1.9861266613006592,0.9966220855712892,0.9966220855712892,0.0,118.13343811035156,124.0,32655.263671875,0.0,1492.597900390625,1.0,281.55584716796875,283.514892578125,291.83416748046875,293.9957580566406,293.1499938964844,293.1499938964844,281.25,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398571014404297,1.0,0.0,0.0,3.9883744716644287,3.9884018898010254,1.061414764080837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.72021484375,0.0,1943.208740234375,1895.4371337890625,0.0,2840.3798828125,0.9813571572303772,1.0,0.0,3.0,1.0,0.0
12304200,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.9025138020515442,0.4085744321346283,0.3693353235721588,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.4231080114841461,0.050000000745058,0.0503462851047515,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8907154202461243,0.3929839432239532,0.2764647901058197,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8132041692733765,0.2960051596164703,0.282755970954895,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7752818465232849,0.2564004361629486,1.1654717922210691,284.7985534667969,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.9822998046875,284.7972717285156,1.0,0.4935511350631714,1.0,1.0,0.0,1.0,-2.574370145797729,2.57436466217041,5.323889581632102e-06,1.9861266613006592,0.9966220855712892,0.9966220855712892,0.0,118.13343811035156,124.0,32655.263671875,0.0,1492.597900390625,1.0,281.55584716796875,283.514892578125,291.83416748046875,293.9957580566406,293.1499938964844,293.1499938964844,281.25,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398571014404297,1.0,0.0,0.0,3.9883744716644287,3.9884018898010254,1.061414764080837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.72021484375,0.0,1943.208740234375,1895.4371337890625,0.0,2840.3798828125,0.9813571572303772,1.0,0.0,3.0,1.0,0.0
12304260,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.8932337760925293,0.4067413806915283,0.3679191470146179,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.418545514345169,0.050000000745058,0.0505046173930168,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.8814877867698669,0.3910928666591644,0.2753042876720428,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.8058406710624695,0.2954095900058746,0.2823978066444397,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.7670404314994812,0.2547536790370941,1.1590725183486938,284.6012268066406,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.9931335449219,284.5998840332031,1.0,0.4946467578411102,1.0,1.0,0.0,1.0,-2.5633463859558105,2.5633411407470703,5.278381649986841e-06,1.9776148796081543,0.9903225898742676,0.9903225898742676,0.0,121.76477813720705,127.0,33639.140625,0.0,1493.7528076171875,1.0,281.2558288574219,283.2768859863281,291.8562316894531,294.0793762207031,293.1499938964844,293.1499938964844,280.95001220703125,36180.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520038723945618,1.0,0.0,0.0,3.982316255569458,3.982343673706055,1.0581927654129686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9462890625,0.0,1936.7442626953125,1895.4371337890625,0.0,2954.042724609375,0.9800917506217957,1.0,0.0,3.0,1.0,0.0
12304320,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.8932337760925293,0.4067413806915283,0.3679191470146179,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.418545514345169,0.050000000745058,0.0505046173930168,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.8814877867698669,0.3910928666591644,0.2753042876720428,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.8058406710624695,0.2954095900058746,0.2823978066444397,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.7670404314994812,0.2547536790370941,1.1590725183486938,284.6012268066406,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.9931335449219,284.5998840332031,1.0,0.4946467578411102,1.0,1.0,0.0,1.0,-2.5633463859558105,2.5633411407470703,5.278381649986841e-06,1.9776148796081543,0.9903225898742676,0.9903225898742676,0.0,121.76477813720705,127.0,33639.140625,0.0,1493.7528076171875,1.0,281.2558288574219,283.2768859863281,291.8562316894531,294.0793762207031,293.1499938964844,293.1499938964844,280.95001220703125,36180.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520038723945618,1.0,0.0,0.0,3.982316255569458,3.982343673706055,1.0581927654129686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9462890625,0.0,1936.7442626953125,1895.4371337890625,0.0,2954.042724609375,0.9800917506217957,1.0,0.0,3.0,1.0,0.0
12304380,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8842703104019165,0.4045501351356506,0.3662005066871643,296.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.4144565463066101,0.050000000745058,0.0506618171930313,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8727194666862488,0.3890007734298706,0.2740049958229065,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.7985249757766724,0.2946322560310364,0.2818679213523865,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.7592053413391113,0.2529302835464477,1.151868224143982,284.4020080566406,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,298.0084533691406,284.40057373046875,1.0,0.4954782128334045,1.0,1.0,0.0,1.0,-2.5506176948547363,2.550612449645996,5.226041594141861e-06,1.9677668809890747,0.9813553094863892,0.9813553094863892,0.0,125.31005096435548,130.0,34560.50390625,0.0,1492.2335205078125,1.0,280.95587158203125,283.03924560546875,291.871337890625,294.1534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36381.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639910817146301,1.0,0.0,0.0,3.968935251235962,3.96896243095398,1.0510933634577668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.373046875,0.0,1920.892333984375,1895.4371337890625,0.0,3066.441162109375,0.9771843552589417,1.0,0.0,3.0,1.0,0.0
12304440,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8842703104019165,0.4045501351356506,0.3662005066871643,296.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.4144565463066101,0.050000000745058,0.0506618171930313,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8727194666862488,0.3890007734298706,0.2740049958229065,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.7985249757766724,0.2946322560310364,0.2818679213523865,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.7592053413391113,0.2529302835464477,1.151868224143982,284.4020080566406,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,298.0084533691406,284.40057373046875,1.0,0.4954782128334045,1.0,1.0,0.0,1.0,-2.5506176948547363,2.550612449645996,5.226041594141861e-06,1.9677668809890747,0.9813553094863892,0.9813553094863892,0.0,125.31005096435548,130.0,34560.50390625,0.0,1492.2335205078125,1.0,280.95587158203125,283.03924560546875,291.871337890625,294.1534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36381.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639910817146301,1.0,0.0,0.0,3.968935251235962,3.96896243095398,1.0510933634577668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.373046875,0.0,1920.892333984375,1895.4371337890625,0.0,3066.441162109375,0.9771843552589417,1.0,0.0,3.0,1.0,0.0
12304500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.880016028881073,0.4033517837524414,0.3652800917625427,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.4125986099243164,0.050000000745058,0.0507383942604064,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.8686025142669678,0.3878983557224273,0.273336112499237,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528381347656,0.7950543165206909,0.2941896319389343,0.2815676927566528,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540588378906,0.7555161714553833,0.2519726753234863,1.1480954885482788,284.2513122558594,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,298.0116882324219,284.2407531738281,1.0,0.4958136975765228,1.0,1.0,0.0,1.0,-2.5439069271087646,2.5439016819000244,5.198533472139388e-06,1.962564706802368,0.9752458930015564,0.9752458930015564,0.0,127.0199737548828,130.0,35408.63671875,0.0,1490.73779296875,1.0,280.6934814453125,282.8473205566406,291.90435791015625,294.2891845703125,293.1499938964844,293.1499938964844,280.6499938964844,36500.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724677562713623,1.0,0.0,0.0,3.959348440170288,3.9593758583068848,1.0460217936270055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.7265625,0.0,1909.397705078125,1895.4371337890625,0.0,3145.9580078125,0.975063681602478,1.0,0.0,3.0,1.0,0.0
12304560,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.8755908012390137,0.4020329713821411,0.3641750812530517,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.4107441902160644,0.050000000745058,0.0508181229233741,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.8643690347671509,0.3867097795009613,0.2725665271282196,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013854980469,0.7914486527442932,0.2936774492263794,0.2811686396598816,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015686035156,0.7517598271369934,0.2509801685810089,1.14398992061615,284.2012023925781,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,298.008544921875,284.19970703125,1.0,0.4960781037807464,1.0,1.0,0.0,1.0,-2.536338329315185,2.5363333225250244,5.167591098143021e-06,1.9566943645477293,0.969701886177063,0.969701886177063,0.0,128.78097534179688,133.0,35415.53515625,0.0,1488.3272705078125,1.0,280.6559143066406,282.8023681640625,291.879150390625,294.2162475585937,293.1499938964844,293.1499938964844,280.3500061035156,36607.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753788471221924,1.0,0.0,0.0,3.947303295135498,3.947330474853516,1.0396670404588804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.15625,0.0,1894.6846923828125,1895.4371337890625,0.0,3173.259521484375,0.9724331498146056,1.0,0.0,3.0,1.0,0.0
12304620,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8673036098480225,0.3992441594600677,0.361892968416214,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090637207031,0.4073708951473236,0.050000000745058,0.0509714595973491,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8564925789833069,0.3842379450798034,0.2709946930408478,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.7846841812133789,0.2925613224506378,0.2803098261356354,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.7448148131370544,0.2489835619926452,1.1358559131622314,283.9994201660156,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,298.0028991699219,283.9978332519531,1.0,0.4965006709098816,1.0,1.0,0.0,1.0,-2.521087884902954,2.521082878112793,5.10548807142186e-06,1.9448455572128296,0.9553561806678772,0.9553561806678772,0.0,132.14559936523438,136.0,36269.45703125,0.0,1482.6937255859375,1.0,280.3561706542969,282.57177734375,291.88153076171875,294.272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36867.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861883282661438,1.0,0.0,0.0,3.91615629196167,3.916182994842529,1.0233243301627226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.7421875,0.0,1856.898681640625,1895.4371337890625,0.0,3274.543701171875,0.9655635952949524,1.0,0.0,3.0,1.0,0.0
12304680,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8673036098480225,0.3992441594600677,0.361892968416214,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090637207031,0.4073708951473236,0.050000000745058,0.0509714595973491,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8564925789833069,0.3842379450798034,0.2709946930408478,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.7846841812133789,0.2925613224506378,0.2803098261356354,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.7448148131370544,0.2489835619926452,1.1358559131622314,283.9994201660156,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,298.0028991699219,283.9978332519531,1.0,0.4965006709098816,1.0,1.0,0.0,1.0,-2.521087884902954,2.521082878112793,5.10548807142186e-06,1.9448455572128296,0.9553561806678772,0.9553561806678772,0.0,132.14559936523438,136.0,36269.45703125,0.0,1482.6937255859375,1.0,280.3561706542969,282.57177734375,291.88153076171875,294.272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36867.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861883282661438,1.0,0.0,0.0,3.91615629196167,3.916182994842529,1.0233243301627226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.7421875,0.0,1856.898681640625,1895.4371337890625,0.0,3274.543701171875,0.9655635952949524,1.0,0.0,3.0,1.0,0.0
12304740,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8593409061431885,0.3962149024009704,0.3593890368938446,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069152832031,0.4042240679264068,0.050000000745058,0.0511234179139137,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973022460937,0.8490056991577148,0.3816188275814056,0.2693154215812683,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.7781625986099243,0.291294515132904,0.2793059945106506,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.7382357120513916,0.246911346912384,1.1274091005325315,283.7973327636719,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.9984436035156,283.7957458496094,1.0,0.4967783689498901,1.0,1.0,0.0,1.0,-2.504890203475952,2.504885196685791,5.039908955950523e-06,1.9322412014007568,0.9383169412612916,0.9383169412612916,0.0,135.44586181640625,124.0,37080.3515625,0.0,1475.57275390625,1.0,280.0564270019531,282.3461608886719,291.8788146972656,294.3223571777344,293.1499938964844,293.1499938964844,279.75,37174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967003226280212,1.0,0.0,0.0,3.873778104782105,3.8738045692443848,1.0012967095462957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3662109375,0.0,1806.00537109375,1895.4371337890625,0.0,3372.80712890625,0.9562067985534668,1.0,0.0,3.0,1.0,0.0
12304800,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8593409061431885,0.3962149024009704,0.3593890368938446,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069152832031,0.4042240679264068,0.050000000745058,0.0511234179139137,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973022460937,0.8490056991577148,0.3816188275814056,0.2693154215812683,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.7781625986099243,0.291294515132904,0.2793059945106506,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.7382357120513916,0.246911346912384,1.1274091005325315,283.7973327636719,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.9984436035156,283.7957458496094,1.0,0.4967783689498901,1.0,1.0,0.0,1.0,-2.504890203475952,2.504885196685791,5.039908955950523e-06,1.9322412014007568,0.9383169412612916,0.9383169412612916,0.0,135.44586181640625,124.0,37080.3515625,0.0,1475.57275390625,1.0,280.0564270019531,282.3461608886719,291.8788146972656,294.3223571777344,293.1499938964844,293.1499938964844,279.75,37174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967003226280212,1.0,0.0,0.0,3.873778104782105,3.8738045692443848,1.0012967095462957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3662109375,0.0,1806.00537109375,1895.4371337890625,0.0,3372.80712890625,0.9562067985534668,1.0,0.0,3.0,1.0,0.0
12304860,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970153808594,0.8597855567932129,0.3931187093257904,0.3566101491451263,296.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6082458496094,0.4056289196014404,0.050000000745058,0.0510550290346145,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970458984375,0.8496662974357605,0.3789803683757782,0.267459362745285,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.7794031500816345,0.2899554967880249,0.2780091166496277,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5975646972656,0.7384480834007263,0.2448527514934539,1.1179685592651367,283.5970764160156,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.9964599609375,283.5951843261719,1.0,0.4924609661102295,1.0,1.0,0.0,1.0,-2.486342191696167,2.486337184906006,4.965382686350495e-06,1.9178274869918823,0.919338583946228,0.919338583946228,0.0,133.09107971191406,124.0,37798.7890625,0.0,1441.47998046875,1.0,279.7578430175781,282.12481689453125,291.8726806640625,294.3662414550781,293.1499938964844,293.1499938964844,279.75,37529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064643979072572,1.0,0.0,0.0,3.8204307556152335,3.820456743240357,9.7390795872343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.36767578125,0.0,1743.1522216796875,1895.4371337890625,0.0,3463.763427734375,0.9444358944892884,1.0,0.0,3.0,1.0,0.0
12304920,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956115722656,0.8599360585212708,0.3929993808269501,0.3564866781234741,296.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053466796875,0.4057612121105194,0.050000000745058,0.0510486513376235,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.8498221635818481,0.3788778483867645,0.2673770785331726,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59588623046875,0.7795785069465637,0.2899039089679718,0.2779486775398254,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960998535156,0.738563597202301,0.244771271944046,1.1175498962402344,283.5956726074219,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.9964599609375,283.59405517578125,1.0,0.4922192096710205,1.0,1.0,0.0,1.0,-2.485511541366577,2.485506534576416,4.962052571499953e-06,1.9171788692474363,0.9185978770256042,0.9185978770256042,0.0,132.90164184570312,112.0,37785.984375,0.0,1439.6080322265625,1.0,279.7567443847656,282.1239624023437,291.86932373046875,294.3595886230469,293.1499938964844,293.1499938964844,279.45001220703125,37540.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906438410282135,1.0,0.0,0.0,3.817971229553223,3.8179972171783447,9.726544476507115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.5693359375,0.0,1740.254638671875,1895.4371337890625,0.0,3463.521728515625,0.943892776966095,1.0,0.0,3.0,1.0,0.0
12304980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4048767089844,0.8649704456329346,0.3902187943458557,0.3539018332958221,296.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.422119140625,0.4095513224601745,0.050000000745058,0.0508721768856048,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4049377441406,0.8549121618270874,0.3765312135219574,0.2656526565551758,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4053955078125,0.7849898934364319,0.2886825501918793,0.2766582369804382,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4057922363281,0.7424995303153992,0.2429700195789337,1.1087632179260254,283.4049987792969,284.95001220703125,297.05242919921875,288.8291015625,297.05255126953125,297.99664306640625,283.4019470214844,1.0,0.4863792955875397,1.0,1.0,0.0,1.0,-2.4680163860321045,2.468011379241944,4.89224839839153e-06,1.903554916381836,0.8998994827270508,0.8998994827270508,0.0,127.84805297851562,112.0,38461.140625,0.0,1395.9676513671875,1.0,279.4636535644531,281.912841796875,291.8702392578125,294.4166564941406,293.1499938964844,293.1499938964844,279.45001220703125,37914.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150573015213012,1.0,0.0,0.0,3.759424209594727,3.7594497203826895,9.430526688447572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.005859375,0.0,1673.1024169921875,1895.4371337890625,0.0,3543.47607421875,0.9309980273246764,1.0,0.0,3.0,1.0,0.0
12305040,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974304199219,0.8663760423660278,0.3896732032299042,0.3533334732055664,296.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40679931640625,0.4105535745620727,0.050000000745058,0.0508276745676994,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974304199219,0.8563250303268433,0.3760687410831451,0.2652756571769714,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3976745605469,0.7864512205123901,0.2884424030780792,0.276368111371994,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978576660156,0.7436121702194214,0.2426113188266754,1.10686194896698,283.3974609375,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.9969482421875,283.39605712890625,1.0,0.4849975407123565,1.0,1.0,0.0,1.0,-2.464194059371948,2.464189052581787,4.877049377682852e-06,1.9005699157714844,0.8962627649307251,0.8962627649307251,0.0,126.59362030029295,100.0,38397.64453125,0.0,1385.8770751953125,1.0,279.4571838378906,281.9085388183594,291.8558349609375,294.38604736328125,293.1499938964844,293.1499938964844,279.75,37976.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149527549743652,1.0,0.0,0.0,3.746021509170532,3.746046781539917,9.363404842588352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.04638671875,0.0,1657.8193359375,1895.4371337890625,0.0,3542.50830078125,0.9280489683151244,1.0,0.0,3.0,1.0,0.0
12305100,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5338439941406,0.8718314170837402,0.3886663019657135,0.3519240319728851,296.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945983886719,0.4141431450843811,0.050000000745058,0.0506760776042938,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.8617225885391235,0.37516850233078,0.2643194794654846,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.7918899655342102,0.2880465090274811,0.275642454624176,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53045654296875,0.7478991150856018,0.2418357282876968,1.1018210649490356,283.533447265625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.99853515625,283.5450744628906,1.0,0.4807520508766174,1.0,1.0,0.0,1.0,-2.4542365074157715,2.454231739044189,4.837459073314676e-06,1.892736554145813,0.888098955154419,0.888098955154419,0.0,122.42068481445312,100.0,37282.578125,0.0,1355.943115234375,1.0,279.7030334472656,282.0872497558594,291.76171875,294.130126953125,293.1499938964844,293.1499938964844,279.75,38021.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041980504989624,1.0,0.0,0.0,3.7073352336883545,3.707360029220581,9.171006354335988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5859375,0.0,1613.2567138671875,1895.4371337890625,0.0,3442.68408203125,0.9194991588592528,1.0,0.0,3.0,1.0,0.0
12305160,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5948486328125,0.8800901770591736,0.3883410096168518,0.3512113094329834,296.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823669433594,0.4190857112407684,0.050000000745058,0.0504869110882282,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59478759765625,0.869751513004303,0.3748223483562469,0.2637815475463867,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59442138671875,0.7997104525566101,0.2880570292472839,0.275301456451416,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5940856933594,0.7543620467185974,0.2414402961730957,1.0984190702438354,283.5947570800781,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,298.0007019042969,283.597412109375,1.0,0.4763689637184143,1.0,1.0,0.0,1.0,-2.4480042457580566,2.4479994773864746,4.812674887944013e-06,1.8877861499786377,0.8797260522842407,0.8797260522842407,0.0,117.41927337646484,88.0,37015.0859375,0.0,1327.3555908203125,1.0,279.74267578125,282.14892578125,291.7460021972656,294.1220092773437,293.1499938964844,293.1499938964844,280.04998779296875,38033.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960456848144531,1.0,0.0,0.0,3.6695501804351807,3.669574737548828,8.985018666862743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.07373046875,0.0,1570.3277587890625,1895.4371337890625,0.0,3366.69677734375,0.9110473990440368,1.0,0.0,3.0,1.0,0.0
12305220,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.903276801109314,0.388688862323761,0.3508196771144867,296.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.4333198964595794,0.050000000745058,0.0500483214855194,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177795410156,0.8923956751823425,0.375040739774704,0.2634038925170898,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.8202896118164062,0.2888179719448089,0.2753508388996124,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8169250488281,0.773065447807312,0.2413926273584365,1.0950251817703247,283.8177185058594,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,298.0072326660156,283.82086181640625,1.0,0.4674674570560455,1.0,1.0,0.0,1.0,-2.442527532577514,2.4425227642059326,4.79080472359783e-06,1.8833590745925903,0.8663933277130127,0.8663933277130127,0.0,106.12320709228516,76.0,35726.34765625,0.0,1273.6270751953125,1.0,280.0416259765625,282.4104309082031,291.7172241210937,293.99200439453125,293.1499938964844,293.1499938964844,280.3500061035156,37927.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747580647468567,1.0,0.0,0.0,3.5967464447021484,3.5967702865600586,8.632030130684143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.359375,0.0,1488.939453125,1895.4371337890625,0.0,3167.438232421875,0.8947739601135254,1.0,0.0,3.0,1.0,0.0
12305280,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.903276801109314,0.388688862323761,0.3508196771144867,296.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80352783203125,0.4333198964595794,0.050000000745058,0.0500483214855194,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177795410156,0.8923956751823425,0.375040739774704,0.2634038925170898,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.8202896118164062,0.2888179719448089,0.2753508388996124,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8169250488281,0.773065447807312,0.2413926273584365,1.0950251817703247,283.8177185058594,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,298.0072326660156,283.82086181640625,1.0,0.4674674570560455,1.0,1.0,0.0,1.0,-2.442527532577514,2.4425227642059326,4.79080472359783e-06,1.8833590745925903,0.8663933277130127,0.8663933277130127,0.0,106.12320709228516,76.0,35726.34765625,0.0,1273.6270751953125,1.0,280.0416259765625,282.4104309082031,291.7172241210937,293.99200439453125,293.1499938964844,293.1499938964844,280.3500061035156,37927.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747580647468567,1.0,0.0,0.0,3.5967464447021484,3.5967702865600586,8.632030130684143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.359375,0.0,1488.939453125,1895.4371337890625,0.0,3167.438232421875,0.8947739601135254,1.0,0.0,3.0,1.0,0.0
12305340,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.9386923313140868,0.389735609292984,0.3511758148670196,296.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.4553523361682892,0.050000000745058,0.049569372087717,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.9258346557617188,0.3759831488132477,0.2635978758335113,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414123535156,0.8471512198448181,0.2902138829231262,0.2760572433471679,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.7999904751777649,0.242020234465599,1.094897747039795,284.04180908203125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,298.01617431640625,284.0449523925781,1.0,0.4586550593376159,1.0,1.0,0.0,1.0,-2.443304538726806,2.4432997703552246,4.793588686879957e-06,1.883820414543152,0.8560546040534973,0.8560546040534973,0.0,94.0116729736328,64.0,34537.96875,0.0,1224.138916015625,1.0,280.34100341796875,282.6740417480469,291.7135925292969,293.9101257324219,293.1499938964844,293.1499938964844,280.6499938964844,37715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562378883361816,1.0,0.0,0.0,3.5315587520599365,3.5315818786621094,8.321970312863414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4013671875,0.0,1417.7652587890625,1895.4371337890625,0.0,2993.726806640625,0.8801455497741699,1.0,0.0,3.0,1.0,0.0
12305400,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.9386923313140868,0.389735609292984,0.3511758148670196,296.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.4553523361682892,0.050000000745058,0.049569372087717,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.9258346557617188,0.3759831488132477,0.2635978758335113,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414123535156,0.8471512198448181,0.2902138829231262,0.2760572433471679,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.7999904751777649,0.242020234465599,1.094897747039795,284.04180908203125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,298.01617431640625,284.0449523925781,1.0,0.4586550593376159,1.0,1.0,0.0,1.0,-2.443304538726806,2.4432997703552246,4.793588686879957e-06,1.883820414543152,0.8560546040534973,0.8560546040534973,0.0,94.0116729736328,64.0,34537.96875,0.0,1224.138916015625,1.0,280.34100341796875,282.6740417480469,291.7135925292969,293.9101257324219,293.1499938964844,293.1499938964844,280.6499938964844,37715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562378883361816,1.0,0.0,0.0,3.5315587520599365,3.5315818786621094,8.321970312863414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4013671875,0.0,1417.7652587890625,1895.4371337890625,0.0,2993.726806640625,0.8801455497741699,1.0,0.0,3.0,1.0,0.0
12305460,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.9821418523788452,0.391086220741272,0.3518573641777038,296.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466125488281,0.482635498046875,0.050000000745058,0.0490754060447216,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.9715235233306884,0.377368301153183,0.2641250193119049,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.8857734203338623,0.2920117080211639,0.2771706581115722,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.8346246480941772,0.2430663704872131,1.096815824508667,284.26104736328125,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,298.0262451171875,284.2640686035156,1.0,0.4500361979007721,1.0,1.0,0.0,1.0,-2.4478025436401367,2.4477977752685547,4.811036433238769e-06,1.8871841430664065,0.8486036658287048,0.8486036658287048,0.0,81.64252471923828,67.0,33514.65625,0.0,1177.8829345703125,1.0,280.6404113769531,282.93896484375,291.7120361328125,293.84429931640625,293.1499938964844,293.1499938964844,280.95001220703125,37430.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408029675483704,1.0,0.0,0.0,3.4768717288970947,3.4768943786621094,8.066230634540261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.81103515625,0.0,1359.147705078125,1895.4371337890625,0.0,2849.21826171875,0.8678105473518372,1.0,0.0,3.0,1.0,0.0
12305520,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.9821418523788452,0.391086220741272,0.3518573641777038,296.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466125488281,0.482635498046875,0.050000000745058,0.0490754060447216,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.9715235233306884,0.377368301153183,0.2641250193119049,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.8857734203338623,0.2920117080211639,0.2771706581115722,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.8346246480941772,0.2430663704872131,1.096815824508667,284.26104736328125,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,298.0262451171875,284.2640686035156,1.0,0.4500361979007721,1.0,1.0,0.0,1.0,-2.4478025436401367,2.4477977752685547,4.811036433238769e-06,1.8871841430664065,0.8486036658287048,0.8486036658287048,0.0,81.64252471923828,67.0,33514.65625,0.0,1177.8829345703125,1.0,280.6404113769531,282.93896484375,291.7120361328125,293.84429931640625,293.1499938964844,293.1499938964844,280.95001220703125,37430.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408029675483704,1.0,0.0,0.0,3.4768717288970947,3.4768943786621094,8.066230634540261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.81103515625,0.0,1359.147705078125,1895.4371337890625,0.0,2849.21826171875,0.8678105473518372,1.0,0.0,3.0,1.0,0.0
12305580,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47100830078125,0.9990000128746032,0.3931226730346679,0.3515277206897735,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.4941025078296661,0.050000000745058,0.0488601364195346,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.470947265625,0.9923098087310792,0.3790969848632812,0.2650812268257141,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.9091932773590088,0.2940295934677124,0.2788258790969848,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.8543619513511658,0.2443480789661407,1.1013612747192385,284.4709167480469,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,298.0399169921875,284.47198486328125,1.0,0.4460023641586303,1.0,1.0,0.0,1.0,-2.4447948932647705,2.4447901248931885,4.800903298018966e-06,1.8857468366622925,0.8439093232154846,0.8439093232154846,0.0,76.13080596923828,70.0,32428.314453125,0.0,1156.5677490234375,1.0,280.9399108886719,283.19207763671875,291.7037353515625,293.7754821777344,293.1499938964844,293.1499938964844,281.25,37099.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273134231567383,1.0,0.0,0.0,3.434574842453003,3.43459701538086,7.871169600548455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3173828125,0.0,1314.186767578125,1895.4371337890625,0.0,2723.450927734375,0.8581894636154175,1.0,0.0,3.0,1.0,0.0
12305640,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47100830078125,0.9990000128746032,0.3931226730346679,0.3515277206897735,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.4941025078296661,0.050000000745058,0.0488601364195346,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.470947265625,0.9923098087310792,0.3790969848632812,0.2650812268257141,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.9091932773590088,0.2940295934677124,0.2788258790969848,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.8543619513511658,0.2443480789661407,1.1013612747192385,284.4709167480469,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,298.0399169921875,284.47198486328125,1.0,0.4460023641586303,1.0,1.0,0.0,1.0,-2.4447948932647705,2.4447901248931885,4.800903298018966e-06,1.8857468366622925,0.8439093232154846,0.8439093232154846,0.0,76.13080596923828,70.0,32428.314453125,0.0,1156.5677490234375,1.0,280.9399108886719,283.19207763671875,291.7037353515625,293.7754821777344,293.1499938964844,293.1499938964844,281.25,37099.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273134231567383,1.0,0.0,0.0,3.434574842453003,3.43459701538086,7.871169600548455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3173828125,0.0,1314.186767578125,1895.4371337890625,0.0,2723.450927734375,0.8581894636154175,1.0,0.0,3.0,1.0,0.0
12305700,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.9990000128746032,0.3952003717422485,0.3422554433345794,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.4986288249492645,0.050000000745058,0.0487834699451923,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.9990000128746032,0.3799329698085785,0.2653764188289642,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9196905493736268,0.2950705587863922,0.279699295759201,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.8626855611801147,0.2450363636016845,1.1039199829101562,284.61248779296875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,298.0453491210937,284.6240539550781,1.0,0.4450940787792206,1.0,1.0,0.0,1.0,-2.449000120162964,2.448995351791382,4.815624379261863e-06,1.888046383857727,0.843011200428009,0.843011200428009,0.0,74.28546905517578,70.0,31566.580078125,0.0,1148.5750732421875,1.0,281.1922912597656,283.3777770996094,291.6694030761719,293.6422119140625,293.1499938964844,293.1499938964844,281.25,36918.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182967305183411,1.0,0.0,0.0,3.417897939682007,3.417919874191284,7.794916427883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.37451171875,0.0,1296.38623046875,1895.4371337890625,0.0,2639.796630859375,0.8544020056724548,1.0,0.0,3.0,1.0,0.0
12305760,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.9990000128746032,0.3978486955165863,0.3390113711357116,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.5002385377883911,0.050000000745058,0.0487576238811016,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.9990000128746032,0.3810706734657287,0.2636755108833313,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9243701696395874,0.2961551249027252,0.2806956171989441,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.8662378191947937,0.2457700669765472,1.1070576906204224,284.6707458496094,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,298.0541687011719,284.6728210449219,1.0,0.4444927871227264,1.0,1.0,0.0,1.0,-2.448002338409424,2.447997570037842,4.811540293303551e-06,1.887189865112305,0.8417844772338867,0.8417844772338867,0.0,73.59459686279297,73.0,31383.869140625,0.0,1144.536865234375,1.0,281.23956298828125,283.43804931640625,291.68572998046875,293.694091796875,293.1499938964844,293.1499938964844,281.54998779296875,36755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140503168106079,1.0,0.0,0.0,3.4051859378814697,3.405207872390747,7.737041869404493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.23583984375,0.0,1282.7528076171875,1895.4371337890625,0.0,2600.54150390625,0.8514159917831421,1.0,0.0,3.0,1.0,0.0
12305820,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4034237265586853,0.3354411423206329,296.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5020469427108765,0.050000000745058,0.0487294197082519,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.3843529820442199,0.2608986496925354,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9308006763458252,0.2983713150024414,0.2827261090278625,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8711193203926086,0.2474293112754821,1.1139320135116575,284.8677978515625,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,298.01678466796875,284.8701477050781,1.0,0.4445356726646423,1.0,1.0,0.0,1.0,-2.451025009155273,2.4510202407836914,4.8230740503640845e-06,1.889339685440064,0.8422462344169617,0.8422462344169617,0.0,72.97078704833984,76.0,30399.416015625,0.0,1145.4298095703125,1.0,281.5392761230469,283.67919921875,291.6641540527344,293.6112670898437,293.1499938964844,293.1499938964844,281.8500061035156,36398.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800495982170105,1.0,0.0,0.0,3.3892414569854736,3.389263153076172,7.664755798941769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.54736328125,0.0,1264.7227783203125,1895.4371337890625,0.0,2475.96044921875,0.8476030826568604,1.0,0.0,3.0,1.0,0.0
12305880,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4034237265586853,0.3354411423206329,296.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5020469427108765,0.050000000745058,0.0487294197082519,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.3843529820442199,0.2608986496925354,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9308006763458252,0.2983713150024414,0.2827261090278625,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8711193203926086,0.2474293112754821,1.1139320135116575,284.8677978515625,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,298.01678466796875,284.8701477050781,1.0,0.4445356726646423,1.0,1.0,0.0,1.0,-2.451025009155273,2.4510202407836914,4.8230740503640845e-06,1.889339685440064,0.8422462344169617,0.8422462344169617,0.0,72.97078704833984,76.0,30399.416015625,0.0,1145.4298095703125,1.0,281.5392761230469,283.67919921875,291.6641540527344,293.6112670898437,293.1499938964844,293.1499938964844,281.8500061035156,36398.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800495982170105,1.0,0.0,0.0,3.3892414569854736,3.389263153076172,7.664755798941769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.54736328125,0.0,1264.7227783203125,1895.4371337890625,0.0,2475.96044921875,0.8476030826568604,1.0,0.0,3.0,1.0,0.0
