time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305940,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.4088533520698547,0.3340314030647278,296.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5027718544006348,0.050000000745058,0.0487182475626468,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3883101642131805,0.2598021924495697,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9351142644882202,0.3007468283176422,0.2849112749099731,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8746439814567566,0.2494633048772812,1.122613787651062,285.0697631835937,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.98602294921875,285.07196044921875,1.0,0.4460171163082123,1.0,1.0,0.0,1.0,-2.461050748825073,2.461045742034912,4.862321020482341e-06,1.8969364166259768,0.8454505801200867,0.8454505801200867,0.0,73.00963592529297,79.0,29607.240234375,0.0,1157.2188720703125,1.0,281.83917236328125,283.924072265625,291.6463317871094,293.5422058105469,293.1499938964844,293.1499938964844,282.1499938964844,36028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787713348865509,1.0,0.0,0.0,3.387275218963623,3.3872969150543213,7.655865488231939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9697265625,0.0,1260.2467041015625,1895.4371337890625,0.0,2359.66259765625,0.8468673825263977,1.0,0.0,3.0,1.0,0.0
12306000,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.4088533520698547,0.3340314030647278,296.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5027718544006348,0.050000000745058,0.0487182475626468,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3883101642131805,0.2598021924495697,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9351142644882202,0.3007468283176422,0.2849112749099731,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8746439814567566,0.2494633048772812,1.122613787651062,285.0697631835937,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.98602294921875,285.07196044921875,1.0,0.4460171163082123,1.0,1.0,0.0,1.0,-2.461050748825073,2.461045742034912,4.862321020482341e-06,1.8969364166259768,0.8454505801200867,0.8454505801200867,0.0,73.00963592529297,79.0,29607.240234375,0.0,1157.2188720703125,1.0,281.83917236328125,283.924072265625,291.6463317871094,293.5422058105469,293.1499938964844,293.1499938964844,282.1499938964844,36028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787713348865509,1.0,0.0,0.0,3.387275218963623,3.3872969150543213,7.655865488231939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9697265625,0.0,1260.2467041015625,1895.4371337890625,0.0,2359.66259765625,0.8468673825263977,1.0,0.0,3.0,1.0,0.0
12306060,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.4137347340583801,0.3345123529434204,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.5025227665901184,0.050000000745058,0.048721794039011,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.3924093246459961,0.26017627120018,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9375582337379456,0.3032716810703277,0.2872574925422668,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8767918944358826,0.2516861855983734,1.1324050426483154,285.2696838378906,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.9718017578125,285.271728515625,1.0,0.4486663043498993,1.0,1.0,0.0,1.0,-2.4766600131988525,2.4766550064086914,4.923975211568177e-06,1.9088807106018064,0.8513089418411255,0.8513089418411255,0.0,73.60863494873047,97.0,28864.787109375,0.0,1178.0169677734375,1.0,282.13922119140625,284.1649780273437,291.6290588378906,293.4792785644531,293.1499938964844,293.1499938964844,282.45001220703125,35664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762174606323242,1.0,0.0,0.0,3.3990800380706787,3.399101495742798,7.709319902460265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.6142578125,0.0,1269.175048828125,1895.4371337890625,0.0,2256.24609375,0.8491851091384888,1.0,0.0,3.0,1.0,0.0
12306120,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.4137347340583801,0.3345123529434204,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.5025227665901184,0.050000000745058,0.048721794039011,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9990000128746032,0.3924093246459961,0.26017627120018,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9375582337379456,0.3032716810703277,0.2872574925422668,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8767918944358826,0.2516861855983734,1.1324050426483154,285.2696838378906,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.9718017578125,285.271728515625,1.0,0.4486663043498993,1.0,1.0,0.0,1.0,-2.4766600131988525,2.4766550064086914,4.923975211568177e-06,1.9088807106018064,0.8513089418411255,0.8513089418411255,0.0,73.60863494873047,97.0,28864.787109375,0.0,1178.0169677734375,1.0,282.13922119140625,284.1649780273437,291.6290588378906,293.4792785644531,293.1499938964844,293.1499938964844,282.45001220703125,35664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762174606323242,1.0,0.0,0.0,3.3990800380706787,3.399101495742798,7.709319902460265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.6142578125,0.0,1269.175048828125,1895.4371337890625,0.0,2256.24609375,0.8491851091384888,1.0,0.0,3.0,1.0,0.0
12306180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.4168953597545624,0.3474633693695068,296.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.4961012303829193,0.050000000745058,0.0488246008753776,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.3953862190246582,0.2702493071556091,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9271146059036256,0.3060404062271118,0.2898913919925689,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.868434488773346,0.2540419995784759,1.1432902812957764,285.5004272460937,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.9822692871094,285.5040588378906,1.0,0.4582552313804626,1.0,1.0,0.0,1.0,-2.520653247833252,2.520648241043091,5.099774170957971e-06,1.9424883127212524,0.8604177236557007,0.8604177236557007,0.0,77.6619644165039,100.0,28500.880859375,0.0,1248.1005859375,1.0,282.4393920898437,284.4229431152344,291.6140441894531,293.4325866699219,293.1499938964844,293.1499938964844,282.75,35280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663850784301758,1.0,0.0,0.0,3.425004005432129,3.425025701522827,7.827362651369185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.962890625,0.0,1291.9112548828125,1895.4371337890625,0.0,2168.8056640625,0.8546335697174072,1.0,0.0,3.0,1.0,0.0
12306240,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.4168953597545624,0.3474633693695068,296.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.4961012303829193,0.050000000745058,0.0488246008753776,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.3953862190246582,0.2702493071556091,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9271146059036256,0.3060404062271118,0.2898913919925689,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.868434488773346,0.2540419995784759,1.1432902812957764,285.5004272460937,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.9822692871094,285.5040588378906,1.0,0.4582552313804626,1.0,1.0,0.0,1.0,-2.520653247833252,2.520648241043091,5.099774170957971e-06,1.9424883127212524,0.8604177236557007,0.8604177236557007,0.0,77.6619644165039,100.0,28500.880859375,0.0,1248.1005859375,1.0,282.4393920898437,284.4229431152344,291.6140441894531,293.4325866699219,293.1499938964844,293.1499938964844,282.75,35280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663850784301758,1.0,0.0,0.0,3.425004005432129,3.425025701522827,7.827362651369185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.962890625,0.0,1291.9112548828125,1895.4371337890625,0.0,2168.8056640625,0.8546335697174072,1.0,0.0,3.0,1.0,0.0
12306300,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.9990000128746032,0.417341947555542,0.3542608022689819,296.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.4929004907608032,0.050000000745058,0.0488800518214702,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.9990000128746032,0.3958993256092071,0.2754605710506439,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9218712449073792,0.3075082898139953,0.2912863492965698,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.8641856908798218,0.255166083574295,1.1486424207687378,285.6732482910156,284.95001220703125,296.654052734375,288.6344909667969,296.6554260253906,298.0062255859375,285.6867980957031,1.0,0.4627135097980499,1.0,1.0,0.0,1.0,-2.5432679653167725,2.543262720108032,5.1921083468187135e-06,1.960139513015747,0.8669008612632751,0.8669008612632751,0.0,79.84033203125,100.0,28110.720703125,0.0,1285.412841796875,1.0,282.69244384765625,284.6199035644531,291.58203125,293.3267822265625,293.1499938964844,293.1499938964844,282.75,35068.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602372169494629,1.0,0.0,0.0,3.443337917327881,3.443359851837158,7.911386887826666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.3994140625,0.0,1308.5972900390625,1895.4371337890625,0.0,2114.653564453125,0.8585834503173828,1.0,0.0,3.0,1.0,0.0
12306360,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.9990000128746032,0.4174813330173492,0.3617904186248779,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.4894486367702484,0.050000000745058,0.0489428341388702,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9965084791183472,0.3963569104671478,0.2772998511791229,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9162540435791016,0.3090538084506988,0.2927988171577453,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8595256209373474,0.2562643587589264,1.1540323495864868,285.7431335449219,284.95001220703125,296.6224060058594,288.6215209960937,296.6238098144531,298.0345458984375,285.7455444335937,1.0,0.4669912159442901,1.0,1.0,0.0,1.0,-2.5629029273986816,2.5628976821899414,5.272798716760008e-06,1.9753845930099487,0.8729515075683594,0.8729515075683594,0.0,82.10457611083984,103.0,28207.4140625,0.0,1319.9388427734375,1.0,282.7397766113281,284.6812438964844,291.6054077148437,293.4072570800781,293.1499938964844,293.1499938964844,283.04998779296875,34894.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601236701011658,1.0,0.0,0.0,3.465676069259644,3.4656982421875,8.014367836040037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.8095703125,0.0,1329.749267578125,1895.4371337890625,0.0,2113.657470703125,0.863368570804596,1.0,0.0,3.0,1.0,0.0
12306420,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.9978859424591064,0.4164408147335052,0.3751173317432403,296.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.4819249808788299,0.050000000745058,0.0490869767963886,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.9859247207641602,0.3983137607574463,0.2785213589668274,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9045916199684144,0.3121904134750366,0.2958698570728302,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8493767380714417,0.2583354115486145,1.1640297174453735,285.9715576171875,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,298.0697631835937,285.9732360839844,1.0,0.4748766422271728,1.0,1.0,0.0,1.0,-2.5962629318237305,2.5962576866149902,5.411474376160186e-06,2.001356601715088,0.8884314298629761,0.8884314298629761,0.0,86.9163589477539,106.0,27816.43359375,0.0,1384.0054931640625,1.0,283.040283203125,284.9267883300781,291.5875549316406,293.3703918457031,293.1499938964844,293.1499938964844,283.1499938964844,34557.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557058334350586,1.0,0.0,0.0,3.5189571380615234,3.518979549407959,8.262686037596723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.650390625,0.0,1381.80126953125,1895.4371337890625,0.0,2075.014892578125,0.8729832172393799,1.0,0.0,3.0,1.0,0.0
12306480,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.9978859424591064,0.4164408147335052,0.3751173317432403,296.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.4819249808788299,0.050000000745058,0.0490869767963886,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.9859247207641602,0.3983137607574463,0.2785213589668274,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9045916199684144,0.3121904134750366,0.2958698570728302,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8493767380714417,0.2583354115486145,1.1640297174453735,285.9715576171875,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,298.0697631835937,285.9732360839844,1.0,0.4748766422271728,1.0,1.0,0.0,1.0,-2.5962629318237305,2.5962576866149902,5.411474376160186e-06,2.001356601715088,0.8884314298629761,0.8884314298629761,0.0,86.9163589477539,106.0,27816.43359375,0.0,1384.0054931640625,1.0,283.040283203125,284.9267883300781,291.5875549316406,293.3703918457031,293.1499938964844,293.1499938964844,283.1499938964844,34557.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557058334350586,1.0,0.0,0.0,3.5189571380615234,3.518979549407959,8.262686037596723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.650390625,0.0,1381.80126953125,1895.4371337890625,0.0,2075.014892578125,0.8729832172393799,1.0,0.0,3.0,1.0,0.0
12306540,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.982021689414978,0.4160611927509308,0.3746420741081238,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.4709564447402954,0.050000000745058,0.0492968596518039,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.9702468514442444,0.4004488587379455,0.280203253030777,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8894138336181641,0.3149373531341553,0.2988002300262451,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8358338475227356,0.2602111101150512,1.1737579107284546,286.0427551269531,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,298.0681457519531,286.0426330566406,1.0,0.4812494218349457,1.0,1.0,0.0,1.0,-2.6131863594055176,2.6131808757781982,5.482219421537593e-06,2.0143861770629883,0.9036318063735962,0.9036318063735962,0.0,92.82101440429688,109.0,27649.87109375,0.0,1432.5194091796875,1.0,283.146728515625,285.003662109375,291.5954284667969,293.39959716796875,293.1499938964844,293.1499938964844,283.04998779296875,34051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611473798751831,1.0,0.0,0.0,3.558802366256714,3.5588250160217285,8.450862196696107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3154296875,0.0,1419.8394775390625,1895.4371337890625,0.0,2122.643798828125,0.8851388692855835,1.0,0.0,3.0,1.0,0.0
12306600,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.982021689414978,0.4160611927509308,0.3746420741081238,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.4709564447402954,0.050000000745058,0.0492968596518039,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.9702468514442444,0.4004488587379455,0.280203253030777,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8894138336181641,0.3149373531341553,0.2988002300262451,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8358338475227356,0.2602111101150512,1.1737579107284546,286.0427551269531,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,298.0681457519531,286.0426330566406,1.0,0.4812494218349457,1.0,1.0,0.0,1.0,-2.6131863594055176,2.6131808757781982,5.482219421537593e-06,2.0143861770629883,0.9036318063735962,0.9036318063735962,0.0,92.82101440429688,109.0,27649.87109375,0.0,1432.5194091796875,1.0,283.146728515625,285.003662109375,291.5954284667969,293.39959716796875,293.1499938964844,293.1499938964844,283.04998779296875,34051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611473798751831,1.0,0.0,0.0,3.558802366256714,3.5588250160217285,8.450862196696107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3154296875,0.0,1419.8394775390625,1895.4371337890625,0.0,2122.643798828125,0.8851388692855835,1.0,0.0,3.0,1.0,0.0
12306660,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9674686789512634,0.4157392084598541,0.3746653795242309,296.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.4599014818668365,0.050000000745058,0.0494865104556083,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.95582914352417,0.401614785194397,0.2813622951507568,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.8771446347236633,0.3167786002159118,0.3009695410728454,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8250195384025574,0.2614025473594665,1.180924892425537,285.9441833496094,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,298.0658569335937,285.9421691894531,1.0,0.4865783154964447,1.0,1.0,0.0,1.0,-2.6260597705841064,2.626054286956787,5.536400749406312e-06,2.02432632446289,0.9161456823349,0.9161456823349,0.0,98.07613372802734,112.0,27885.03515625,0.0,1473.2437744140625,1.0,283.052734375,284.8933410644531,291.6001281738281,293.4550170898437,293.1499938964844,293.1499938964844,282.75,34351.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755685448646545,1.0,0.0,0.0,3.6267805099487305,3.6268041133880615,8.776792697062774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.318359375,0.0,1495.23193359375,1895.4371337890625,0.0,2250.4453125,0.8989009261131287,1.0,0.0,3.0,1.0,0.0
12306720,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9674686789512634,0.4157392084598541,0.3746653795242309,296.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.4599014818668365,0.050000000745058,0.0494865104556083,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.95582914352417,0.401614785194397,0.2813622951507568,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.8771446347236633,0.3167786002159118,0.3009695410728454,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8250195384025574,0.2614025473594665,1.180924892425537,285.9441833496094,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,298.0658569335937,285.9421691894531,1.0,0.4865783154964447,1.0,1.0,0.0,1.0,-2.6260597705841064,2.626054286956787,5.536400749406312e-06,2.02432632446289,0.9161456823349,0.9161456823349,0.0,98.07613372802734,112.0,27885.03515625,0.0,1473.2437744140625,1.0,283.052734375,284.8933410644531,291.6001281738281,293.4550170898437,293.1499938964844,293.1499938964844,282.75,34351.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755685448646545,1.0,0.0,0.0,3.6267805099487305,3.6268041133880615,8.776792697062774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.318359375,0.0,1495.23193359375,1895.4371337890625,0.0,2250.4453125,0.8989009261131287,1.0,0.0,3.0,1.0,0.0
12306780,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9506150484085084,0.4140054881572723,0.3736819922924042,296.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.4486754238605499,0.050000000745058,0.0496934875845909,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9393188953399658,0.4012467861175537,0.281546950340271,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8642923831939697,0.317373663187027,0.3020514547824859,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8133731484413147,0.2615191042423248,1.1837468147277832,285.686767578125,284.95001220703125,296.343505859375,288.5101318359375,296.3450927734375,298.0605773925781,285.6832580566406,1.0,0.4907678663730621,1.0,1.0,0.0,1.0,-2.630049467086792,2.6300439834594727,5.553252321988111e-06,2.027409791946411,0.9239320158958436,0.9239320158958436,0.0,103.45982360839844,115.0,28437.1796875,0.0,1502.7724609375,1.0,282.758056640625,284.6117248535156,291.5922241210937,293.5179443359375,293.1499938964844,293.1499938964844,282.45001220703125,34682.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963333129882812,1.0,0.0,0.0,3.676851987838745,3.6768760681152335,9.020811262416828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.77587890625,0.0,1553.3218994140625,1895.4371337890625,0.0,2437.949951171875,0.9103491306304932,1.0,0.0,3.0,1.0,0.0
12306840,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9506150484085084,0.4140054881572723,0.3736819922924042,296.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.4486754238605499,0.050000000745058,0.0496934875845909,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9393188953399658,0.4012467861175537,0.281546950340271,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8642923831939697,0.317373663187027,0.3020514547824859,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8133731484413147,0.2615191042423248,1.1837468147277832,285.686767578125,284.95001220703125,296.343505859375,288.5101318359375,296.3450927734375,298.0605773925781,285.6832580566406,1.0,0.4907678663730621,1.0,1.0,0.0,1.0,-2.630049467086792,2.6300439834594727,5.553252321988111e-06,2.027409791946411,0.9239320158958436,0.9239320158958436,0.0,103.45982360839844,115.0,28437.1796875,0.0,1502.7724609375,1.0,282.758056640625,284.6117248535156,291.5922241210937,293.5179443359375,293.1499938964844,293.1499938964844,282.45001220703125,34682.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963333129882812,1.0,0.0,0.0,3.676851987838745,3.6768760681152335,9.020811262416828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.77587890625,0.0,1553.3218994140625,1895.4371337890625,0.0,2437.949951171875,0.9103491306304932,1.0,0.0,3.0,1.0,0.0
12306900,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.9416005611419678,0.4127123951911926,0.372788518667221,296.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.4435180127620697,0.050000000745058,0.049801230430603,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9306782484054564,0.4006169736385345,0.2813082337379455,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8578938245773315,0.3172915279865265,0.3022149503231048,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.8071852326393127,0.2612271308898926,1.1835308074951172,285.4981384277344,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,298.05718994140625,285.484375,1.0,0.4924179017543793,1.0,1.0,0.0,1.0,-2.6287589073181152,2.628753423690796,5.547738055611262e-06,2.0263826847076416,0.9257644414901732,0.9257644414901732,0.0,106.14221954345705,115.0,28957.892578125,0.0,1513.0303955078125,1.0,282.5002746582031,284.3949279785156,291.5972900390625,293.6133117675781,293.1499938964844,293.1499938964844,282.45001220703125,34875.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075425028800964,1.0,0.0,0.0,3.697009563446045,3.697033882141113,9.119991659645166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.30859375,0.0,1577.576171875,1895.4371337890625,0.0,2540.580810546875,0.9149669408798218,1.0,0.0,3.0,1.0,0.0
12306960,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9321417808532716,0.4111734330654144,0.3715645968914032,296.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.4385910034179687,0.050000000745058,0.0499134324491024,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.9217963814735411,0.3997336626052856,0.2808268666267395,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8514200448989868,0.3169874548912048,0.3021097481250763,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8005713820457458,0.2607226967811584,1.182144045829773,285.4184875488281,284.95001220703125,296.26824951171875,288.4806823730469,296.2698669433594,298.0534362792969,285.4149169921875,1.0,0.4937673509120941,1.0,1.0,0.0,1.0,-2.6250548362731934,2.625049352645874,5.532016530196415e-06,2.023478984832764,0.9280308485031128,0.9280308485031128,0.0,108.85246276855467,118.0,28896.990234375,0.0,1520.0968017578125,1.0,282.4578857421875,284.3227844238281,291.5399475097656,293.5030822753906,293.1499938964844,293.1499938964844,282.1499938964844,35043.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116621375083923,1.0,0.0,0.0,3.7133922576904297,3.713416814804077,9.200998647429516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.67529296875,0.0,1597.5670166015625,1895.4371337890625,0.0,2578.50830078125,0.9187937378883362,1.0,0.0,3.0,1.0,0.0
12307020,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9149999618530272,0.407859206199646,0.3688836693763733,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.4303641319274902,0.050000000745058,0.050125703215599,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.906295895576477,0.397625058889389,0.2796023786067962,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8399387001991272,0.3160321414470672,0.3015347123146057,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.788436233997345,0.2593607604503631,1.1776010990142822,285.1623840332031,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,298.0437927246094,285.1591796875,1.0,0.4957809150218963,1.0,1.0,0.0,1.0,-2.614470958709717,2.614465475082397,5.487197540787747e-06,2.0151729583740234,0.9287713170051576,0.9287713170051576,0.0,113.85240173339844,121.0,29380.3046875,0.0,1527.940185546875,1.0,282.1576232910156,284.04132080078125,291.48602294921875,293.4752502441406,293.1499938964844,293.1499938964844,281.8500061035156,35399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216874003410339,1.0,0.0,0.0,3.736603260040283,3.7366280555725098,9.316381692769936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.84521484375,0.0,1627.070556640625,1895.4371337890625,0.0,2671.208984375,0.9242445230484008,1.0,0.0,3.0,1.0,0.0
12307080,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9149999618530272,0.407859206199646,0.3688836693763733,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.4303641319274902,0.050000000745058,0.050125703215599,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.906295895576477,0.397625058889389,0.2796023786067962,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8399387001991272,0.3160321414470672,0.3015347123146057,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.788436233997345,0.2593607604503631,1.1776010990142822,285.1623840332031,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,298.0437927246094,285.1591796875,1.0,0.4957809150218963,1.0,1.0,0.0,1.0,-2.614470958709717,2.614465475082397,5.487197540787747e-06,2.0151729583740234,0.9287713170051576,0.9287713170051576,0.0,113.85240173339844,121.0,29380.3046875,0.0,1527.940185546875,1.0,282.1576232910156,284.04132080078125,291.48602294921875,293.4752502441406,293.1499938964844,293.1499938964844,281.8500061035156,35399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216874003410339,1.0,0.0,0.0,3.736603260040283,3.7366280555725098,9.316381692769936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.84521484375,0.0,1627.070556640625,1895.4371337890625,0.0,2671.208984375,0.9242445230484008,1.0,0.0,3.0,1.0,0.0
12307140,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9010860323905944,0.404431015253067,0.3660335838794708,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.4238916337490082,0.050000000745058,0.0503203570842742,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8939249515533447,0.3952884376049042,0.2781582772731781,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8301352262496948,0.3148109316825866,0.3006342947483063,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7777828574180603,0.2577177286148071,1.1714497804641724,284.9273986816406,284.95001220703125,296.1136474609375,288.420654296875,296.1153259277344,298.0343933105469,284.9242858886719,1.0,0.4970827996730804,1.0,1.0,0.0,1.0,-2.601073265075684,2.6010677814483643,5.430727014754666e-06,2.004659652709961,0.92658531665802,0.92658531665802,0.0,118.30807495117188,124.0,29953.640625,0.0,1529.4490966796875,1.0,281.85748291015625,283.77203369140625,291.44659423828125,293.46612548828125,293.1499938964844,293.1499938964844,281.54998779296875,35734.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298081755638123,1.0,0.0,0.0,3.747404575347901,3.747429609298706,9.370320412926958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.61669921875,0.0,1642.218994140625,1895.4371337890625,0.0,2746.659912109375,0.926892101764679,1.0,0.0,3.0,1.0,0.0
12307200,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9010860323905944,0.404431015253067,0.3660335838794708,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.4238916337490082,0.050000000745058,0.0503203570842742,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8939249515533447,0.3952884376049042,0.2781582772731781,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8301352262496948,0.3148109316825866,0.3006342947483063,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7777828574180603,0.2577177286148071,1.1714497804641724,284.9273986816406,284.95001220703125,296.1136474609375,288.420654296875,296.1153259277344,298.0343933105469,284.9242858886719,1.0,0.4970827996730804,1.0,1.0,0.0,1.0,-2.601073265075684,2.6010677814483643,5.430727014754666e-06,2.004659652709961,0.92658531665802,0.92658531665802,0.0,118.30807495117188,124.0,29953.640625,0.0,1529.4490966796875,1.0,281.85748291015625,283.77203369140625,291.44659423828125,293.46612548828125,293.1499938964844,293.1499938964844,281.54998779296875,35734.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298081755638123,1.0,0.0,0.0,3.747404575347901,3.747429609298706,9.370320412926958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.61669921875,0.0,1642.218994140625,1895.4371337890625,0.0,2746.659912109375,0.926892101764679,1.0,0.0,3.0,1.0,0.0
12307260,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8893418908119202,0.4008544087409973,0.3630512356758117,296.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.4186447858810425,0.050000000745058,0.0505006462335586,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8830514550209045,0.3927679657936096,0.2765747010707855,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8214765787124634,0.3133923709392547,0.2995260059833526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7683484554290771,0.2558793425559997,1.1642990112304688,284.6942138671875,284.95001220703125,296.03497314453125,288.39031982421875,296.03668212890625,298.0257568359375,284.6911926269531,1.0,0.4978885054588318,1.0,1.0,0.0,1.0,-2.585880756378174,2.5858755111694336,5.367074209061684e-06,1.992751717567444,0.9213004112243652,0.9213004112243652,0.0,122.33980560302734,127.0,30487.54296875,0.0,1526.6087646484375,1.0,281.55743408203125,283.5065612792969,291.4142761230469,293.46484375,293.1499938964844,293.1499938964844,281.25,36068.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376800417900085,1.0,0.0,0.0,3.745821714401245,3.745846748352051,9.362407240587344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.544921875,0.0,1642.9385986328125,1895.4371337890625,0.0,2820.0478515625,0.9267573952674866,1.0,0.0,3.0,1.0,0.0
12307320,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8893418908119202,0.4008544087409973,0.3630512356758117,296.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.4186447858810425,0.050000000745058,0.0505006462335586,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8830514550209045,0.3927679657936096,0.2765747010707855,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8214765787124634,0.3133923709392547,0.2995260059833526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7683484554290771,0.2558793425559997,1.1642990112304688,284.6942138671875,284.95001220703125,296.03497314453125,288.39031982421875,296.03668212890625,298.0257568359375,284.6911926269531,1.0,0.4978885054588318,1.0,1.0,0.0,1.0,-2.585880756378174,2.5858755111694336,5.367074209061684e-06,1.992751717567444,0.9213004112243652,0.9213004112243652,0.0,122.33980560302734,127.0,30487.54296875,0.0,1526.6087646484375,1.0,281.55743408203125,283.5065612792969,291.4142761230469,293.46484375,293.1499938964844,293.1499938964844,281.25,36068.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376800417900085,1.0,0.0,0.0,3.745821714401245,3.745846748352051,9.362407240587344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.544921875,0.0,1642.9385986328125,1895.4371337890625,0.0,2820.0478515625,0.9267573952674866,1.0,0.0,3.0,1.0,0.0
12307380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736633300781,0.8789619207382202,0.3972615301609039,0.3600333929061889,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.414345383644104,0.050000000745058,0.0506660193204879,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47369384765625,0.873516321182251,0.3901955783367157,0.2749353051185608,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.8136827945709229,0.3118731081485748,0.2982964813709259,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.7600707411766052,0.2539610266685486,1.1566582918167114,284.4737243652344,284.95001220703125,295.9580993652344,288.3608093261719,295.9598388671875,298.0184326171875,284.4707336425781,1.0,0.4983321130275726,1.0,1.0,0.0,1.0,-2.569826126098633,2.5698208808898926,5.300235443428392e-06,1.9801762104034424,0.9133418798446656,0.9133418798446656,0.0,125.96713256835938,127.0,31150.072265625,0.0,1520.8297119140625,1.0,281.25836181640625,283.2569885253906,291.3892822265625,293.4792785644531,293.1499938964844,293.1499938964844,281.25,36398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460278511047363,1.0,0.0,0.0,3.73230504989624,3.732330083847046,9.29496081880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4716796875,0.0,1629.7255859375,1895.4371337890625,0.0,2898.08154296875,0.923942804336548,1.0,0.0,3.0,1.0,0.0
12307440,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.8786723613739014,0.3971645534038543,0.3599435985088348,296.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.4142293632030487,0.050000000745058,0.0506707169115543,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720153808594,0.8732512593269348,0.390125960111618,0.2748860120773315,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.8134608864784241,0.3118318021297455,0.2982584536075592,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47271728515625,0.7598404884338379,0.2539074122905731,1.1564260721206665,284.4720458984375,284.95001220703125,295.95587158203125,288.35992431640625,295.95758056640625,298.01824951171875,284.4692077636719,1.0,0.4983407855033874,1.0,1.0,0.0,1.0,-2.5693397521972656,2.5693345069885254,5.298215000948403e-06,1.9797940254211424,0.9131391644477844,0.9131391644477844,0.0,126.06917572021484,130.0,31142.185546875,0.0,1520.6209716796875,1.0,281.257568359375,283.2556457519531,291.38629150390625,293.47412109375,293.1499938964844,293.1499938964844,280.95001220703125,36404.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459664583206177,1.0,0.0,0.0,3.7317769527435294,3.731801986694336,9.29233067381574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.47021484375,0.0,1629.1619873046875,1895.4371337890625,0.0,2897.50732421875,0.9238298535346984,1.0,0.0,3.0,1.0,0.0
12307500,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31561279296875,0.8737965226173401,0.3953041434288025,0.3584060370922088,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587646484375,0.412293940782547,0.050000000745058,0.0507510043680667,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157043457031,0.8687939047813416,0.3887833654880523,0.2740424275398254,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.317138671875,0.8096722364425659,0.3110219538211822,0.2976070344448089,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188171386719,0.7559633851051331,0.2528954148292541,1.1523994207382202,284.3158569335937,284.95001220703125,295.916259765625,288.34478759765625,295.9179992675781,298.0150756835937,284.3042297363281,1.0,0.4984787404537201,1.0,1.0,0.0,1.0,-2.560954570770264,2.5609493255615234,5.263476396066835e-06,1.97322416305542,0.907406747341156,0.907406747341156,0.0,127.81092071533205,130.0,31847.240234375,0.0,1516.947998046875,1.0,280.9992370605469,283.0643005371094,291.4003295898437,293.5783386230469,293.1499938964844,293.1499938964844,280.95001220703125,36590.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529599905014038,1.0,0.0,0.0,3.720106363296509,3.720131158828736,9.23430036436912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.84033203125,0.0,1617.0760498046875,1895.4371337890625,0.0,2963.001953125,0.921302855014801,1.0,0.0,3.0,1.0,0.0
12307560,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.252685546875,0.8688571453094482,0.3933675289154053,0.3567370772361755,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655639648437,0.4103888869285583,0.050000000745058,0.0508335344493389,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.8642910718917847,0.3873700797557831,0.2731156349182129,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530212402344,0.8057005405426025,0.3101520240306854,0.2968701124191284,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533874511719,0.7520618438720703,0.2518309354782104,1.1480365991592407,284.25274658203125,284.95001220703125,295.8766784667969,288.32965087890625,295.87841796875,298.01226806640625,284.2500915527344,1.0,0.4985455870628357,1.0,1.0,0.0,1.0,-2.551807641983032,2.551802396774292,5.225739641900873e-06,1.966070294380188,0.9020761251449584,0.9020761251449584,0.0,129.58468627929688,133.0,31753.431640625,0.0,1512.40625,1.0,280.9576110839844,283.00946044921875,291.35845947265625,293.4839172363281,293.1499938964844,293.1499938964844,280.6499938964844,36758.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548042178153992,1.0,0.0,0.0,3.704647064208984,3.704671859741211,9.15771181553282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.3642578125,0.0,1600.57958984375,1895.4371337890625,0.0,2980.286865234375,0.9179882407188416,1.0,0.0,3.0,1.0,0.0
12307620,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.8596954345703125,0.3894670605659485,0.3534301221370697,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.4069314301013946,0.050000000745058,0.0509920008480548,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.8559573292732239,0.3845005333423614,0.2712611258029938,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.7981041669845581,0.3083621263504028,0.2953702807426452,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.7448240518569946,0.2496618330478668,1.1391944885253906,284.03765869140625,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,298.0078125,284.03515625,1.0,0.4985674917697906,1.0,1.0,0.0,1.0,-2.5333709716796875,2.533365726470948,5.150090146344155e-06,1.9516483545303345,0.8881757259368896,0.8881757259368896,0.0,132.96377563476562,136.0,32318.10546875,0.0,1502.4598388671875,1.0,280.657958984375,282.7694702148437,291.3279113769531,293.4887390136719,293.1499938964844,293.1499938964844,280.95001220703125,37141.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635080456733704,1.0,0.0,0.0,3.663288354873657,3.6633126735687256,8.954380064096767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.462890625,0.0,1556.5762939453125,1895.4371337890625,0.0,3061.909912109375,0.9090000987052916,1.0,0.0,3.0,1.0,0.0
12307680,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.8596954345703125,0.3894670605659485,0.3534301221370697,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.4069314301013946,0.050000000745058,0.0509920008480548,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.8559573292732239,0.3845005333423614,0.2712611258029938,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.7981041669845581,0.3083621263504028,0.2953702807426452,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.7448240518569946,0.2496618330478668,1.1391944885253906,284.03765869140625,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,298.0078125,284.03515625,1.0,0.4985674917697906,1.0,1.0,0.0,1.0,-2.5333709716796875,2.533365726470948,5.150090146344155e-06,1.9516483545303345,0.8881757259368896,0.8881757259368896,0.0,132.96377563476562,136.0,32318.10546875,0.0,1502.4598388671875,1.0,280.657958984375,282.7694702148437,291.3279113769531,293.4887390136719,293.1499938964844,293.1499938964844,280.95001220703125,37141.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635080456733704,1.0,0.0,0.0,3.663288354873657,3.6633126735687256,8.954380064096767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.462890625,0.0,1556.5762939453125,1895.4371337890625,0.0,3061.909912109375,0.9090000987052916,1.0,0.0,3.0,1.0,0.0
12307740,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8533696532249451,0.3874591588973999,0.3511754870414734,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962585449219,0.4044916033744812,0.050000000745058,0.0511100515723228,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8502237200737,0.383139818906784,0.2700355648994446,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.7928308248519897,0.3076468110084533,0.2944484949111938,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20465087890625,0.7397123575210571,0.2484111040830612,1.132646560668945,284.2050170898437,284.95001220703125,295.7195129394531,288.2698974609375,295.72125244140625,298.0067443847656,284.2063903808594,1.0,0.4987415969371795,1.0,1.0,0.0,1.0,-2.5203452110290527,2.5203399658203125,5.096658242109697e-06,1.941293716430664,0.8795722723007202,0.8795722723007202,0.0,135.5004119873047,139.0,31051.62890625,0.0,1496.130859375,1.0,280.9421081542969,282.98876953125,291.1875,293.2021179199219,293.1499938964844,293.1499938964844,281.25,37131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422408699989319,1.0,0.0,0.0,3.620250225067138,3.620274305343628,8.745215041017218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.36376953125,0.0,1508.7213134765625,1895.4371337890625,0.0,2862.65869140625,0.8994280099868774,1.0,0.0,3.0,1.0,0.0
