time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307800,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8533696532249451,0.3874591588973999,0.3511754870414734,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962585449219,0.4044916033744812,0.050000000745058,0.0511100515723228,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8502237200737,0.383139818906784,0.2700355648994446,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.7928308248519897,0.3076468110084533,0.2944484949111938,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20465087890625,0.7397123575210571,0.2484111040830612,1.132646560668945,284.2050170898437,284.95001220703125,295.7195129394531,288.2698974609375,295.72125244140625,298.0067443847656,284.2063903808594,1.0,0.4987415969371795,1.0,1.0,0.0,1.0,-2.5203452110290527,2.5203399658203125,5.096658242109697e-06,1.941293716430664,0.8795722723007202,0.8795722723007202,0.0,135.5004119873047,139.0,31051.62890625,0.0,1496.130859375,1.0,280.9421081542969,282.98876953125,291.1875,293.2021179199219,293.1499938964844,293.1499938964844,281.25,37131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422408699989319,1.0,0.0,0.0,3.620250225067138,3.620274305343628,8.745215041017218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.36376953125,0.0,1508.7213134765625,1895.4371337890625,0.0,2862.65869140625,0.8994280099868774,1.0,0.0,3.0,1.0,0.0
12307860,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.8504226803779602,0.3870325982570648,0.350587785243988,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.4031371176242828,0.050000000745058,0.0511774159967899,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.8476698994636536,0.3832278251647949,0.2699424624443054,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.7906180024147034,0.3080955445766449,0.294705867767334,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.7373359799385071,0.2482391148805618,1.131142497062683,284.3977966308594,284.95001220703125,295.6422119140625,288.2406921386719,295.6439208984375,298.0091552734375,284.3995361328125,1.0,0.4996344447135925,1.0,1.0,0.0,1.0,-2.5181026458740234,2.5180976390838623,5.087213594379136e-06,1.9393706321716309,0.873772144317627,0.873772144317627,0.0,137.1222381591797,127.0,29870.81640625,0.0,1500.1337890625,1.0,281.2413635253906,283.2301330566406,291.1368713378906,293.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,36976.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174475431442261,1.0,0.0,0.0,3.583036184310913,3.583059549331665,8.566346991756291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.67236328125,0.0,1467.10498046875,1895.4371337890625,0.0,2631.93896484375,0.8910374641418457,1.0,0.0,3.0,1.0,0.0
12307920,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.8504226803779602,0.3870325982570648,0.350587785243988,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.4031371176242828,0.050000000745058,0.0511774159967899,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.8476698994636536,0.3832278251647949,0.2699424624443054,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.7906180024147034,0.3080955445766449,0.294705867767334,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.7373359799385071,0.2482391148805618,1.131142497062683,284.3977966308594,284.95001220703125,295.6422119140625,288.2406921386719,295.6439208984375,298.0091552734375,284.3995361328125,1.0,0.4996344447135925,1.0,1.0,0.0,1.0,-2.5181026458740234,2.5180976390838623,5.087213594379136e-06,1.9393706321716309,0.873772144317627,0.873772144317627,0.0,137.1222381591797,127.0,29870.81640625,0.0,1500.1337890625,1.0,281.2413635253906,283.2301330566406,291.1368713378906,293.0545959472656,293.1499938964844,293.1499938964844,281.54998779296875,36976.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174475431442261,1.0,0.0,0.0,3.583036184310913,3.583059549331665,8.566346991756291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.67236328125,0.0,1467.10498046875,1895.4371337890625,0.0,2631.93896484375,0.8910374641418457,1.0,0.0,3.0,1.0,0.0
12307980,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.8568419218063354,0.3873172104358673,0.3505435585975647,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809936523437,0.4066402912139892,0.050000000745058,0.0510061010718345,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.8544049859046936,0.3840477466583252,0.2702755630016327,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.7976392507553101,0.3091998994350433,0.2954383194446563,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.7428525686264038,0.2487204074859619,1.1318284273147583,284.59112548828125,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,298.015380859375,284.5928039550781,1.0,0.4965566396713257,1.0,1.0,0.0,1.0,-2.519946336746216,2.5199413299560547,5.094498192192987e-06,1.9407060146331787,0.8705559372901917,0.8705559372901917,0.0,132.8411407470703,115.0,28744.0703125,0.0,1484.1884765625,1.0,281.5410461425781,283.4701843261719,291.1201477050781,292.96258544921875,293.1499938964844,293.1499938964844,281.8500061035156,36743.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957823276519775,1.0,0.0,0.0,3.554415941238404,3.554439067840576,8.430042726104148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.8837890625,0.0,1434.8236083984375,1895.4371337890625,0.0,2432.928466796875,0.8845036625862122,1.0,0.0,3.0,1.0,0.0
12308040,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.8568419218063354,0.3873172104358673,0.3505435585975647,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809936523437,0.4066402912139892,0.050000000745058,0.0510061010718345,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.8544049859046936,0.3840477466583252,0.2702755630016327,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.7976392507553101,0.3091998994350433,0.2954383194446563,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.7428525686264038,0.2487204074859619,1.1318284273147583,284.59112548828125,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,298.015380859375,284.5928039550781,1.0,0.4965566396713257,1.0,1.0,0.0,1.0,-2.519946336746216,2.5199413299560547,5.094498192192987e-06,1.9407060146331787,0.8705559372901917,0.8705559372901917,0.0,132.8411407470703,115.0,28744.0703125,0.0,1484.1884765625,1.0,281.5410461425781,283.4701843261719,291.1201477050781,292.96258544921875,293.1499938964844,293.1499938964844,281.8500061035156,36743.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957823276519775,1.0,0.0,0.0,3.554415941238404,3.554439067840576,8.430042726104148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.8837890625,0.0,1434.8236083984375,1895.4371337890625,0.0,2432.928466796875,0.8845036625862122,1.0,0.0,3.0,1.0,0.0
12308100,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8626441359519958,0.3876191079616546,0.3505938351154327,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.4097460210323334,0.050000000745058,0.0508626885712146,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8603679537773132,0.3846265375614166,0.2705127298831939,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8036512732505798,0.3099115192890167,0.2958980202674866,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7478219270706177,0.2491259425878524,1.132656812667847,284.7345275878906,284.95001220703125,295.5289001464844,288.1981506347656,295.5305480957031,298.01953125,284.7456359863281,1.0,0.4942304193973541,1.0,1.0,0.0,1.0,-2.5216660499572754,2.5216610431671143,5.101385340822162e-06,1.941996693611145,0.8704891204833984,0.8704891204833984,0.0,129.26504516601562,115.0,27924.95703125,0.0,1471.0859375,1.0,281.7958984375,283.65850830078125,291.0862121582031,292.8303527832031,293.1499938964844,293.1499938964844,281.8500061035156,36593.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836552858352661,1.0,0.0,0.0,3.54370665550232,3.543729782104492,8.37932077502046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7705078125,0.0,1422.41064453125,1895.4371337890625,0.0,2323.0205078125,0.8820546269416809,1.0,0.0,3.0,1.0,0.0
12308160,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8702444434165955,0.3880833983421325,0.350823700428009,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.4137725532054901,0.050000000745058,0.0506901480257511,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8681116104125977,0.3853642046451568,0.270872950553894,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8111391067504883,0.3107557594776153,0.2964865565299988,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7543041110038757,0.2496605366468429,1.1340501308441162,284.78961181640625,284.95001220703125,295.49200439453125,288.18438720703125,295.49365234375,298.0240478515625,284.7913513183594,1.0,0.4915723204612732,1.0,1.0,0.0,1.0,-2.524547576904297,2.524542570114136,5.112989583722083e-06,1.9441866874694824,0.8700243830680847,0.8700243830680847,0.0,124.99032592773438,103.0,27792.181640625,0.0,1456.4786376953125,1.0,281.8407897949219,283.7154846191406,291.1094970703125,292.891357421875,293.1499938964844,293.1499938964844,282.1499938964844,36459.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776793241500854,1.0,0.0,0.0,3.5363528728485107,3.5363757610321045,8.3445797827153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.5771484375,0.0,1413.699951171875,1895.4371337890625,0.0,2269.32958984375,0.8802782893180847,1.0,0.0,3.0,1.0,0.0
12308220,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8899234533309937,0.3892210721969604,0.3513852655887604,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.4247207343578338,0.050000000745058,0.0502951219677925,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8881348371505737,0.3870664834976196,0.2717001140117645,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8288665413856506,0.3126501142978668,0.2977999746799469,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7712757587432861,0.2509403228759765,1.1375441551208496,284.9866638183594,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,298.0340576171875,284.98828125,1.0,0.485546201467514,1.0,1.0,0.0,1.0,-2.531515598297119,2.531510591506958,5.141189831192605e-06,1.949524998664856,0.8721128106117249,0.8721128106117249,0.0,115.21818542480467,91.0,26889.896484375,0.0,1423.447998046875,1.0,282.1407165527344,283.9579772949219,291.095947265625,292.8238525390625,293.1499938964844,293.1499938964844,282.45001220703125,36150.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623146772384644,1.0,0.0,0.0,3.52988600730896,3.5299088954925537,8.314088404404174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.70458984375,0.0,1404.6849365234375,1895.4371337890625,0.0,2132.90576171875,0.8786107897758484,1.0,0.0,3.0,1.0,0.0
12308280,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8899234533309937,0.3892210721969604,0.3513852655887604,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.4247207343578338,0.050000000745058,0.0502951219677925,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8881348371505737,0.3870664834976196,0.2717001140117645,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8288665413856506,0.3126501142978668,0.2977999746799469,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7712757587432861,0.2509403228759765,1.1375441551208496,284.9866638183594,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,298.0340576171875,284.98828125,1.0,0.485546201467514,1.0,1.0,0.0,1.0,-2.531515598297119,2.531510591506958,5.141189831192605e-06,1.949524998664856,0.8721128106117249,0.8721128106117249,0.0,115.21818542480467,91.0,26889.896484375,0.0,1423.447998046875,1.0,282.1407165527344,283.9579772949219,291.095947265625,292.8238525390625,293.1499938964844,293.1499938964844,282.45001220703125,36150.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623146772384644,1.0,0.0,0.0,3.52988600730896,3.5299088954925537,8.314088404404174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.70458984375,0.0,1404.6849365234375,1895.4371337890625,0.0,2132.90576171875,0.8786107897758484,1.0,0.0,3.0,1.0,0.0
12308340,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9173527956008912,0.3907144367694855,0.3522097170352936,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.441218763589859,0.050000000745058,0.0498539023101329,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.915798544883728,0.3891136944293976,0.2727298438549042,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.8522801399230957,0.3148407936096191,0.2993460893630981,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7945127487182617,0.2525041103363037,1.1421102285385132,285.19415283203125,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,298.0448303222656,285.1961364746094,1.0,0.4789911210536957,1.0,1.0,0.0,1.0,-2.540555238723755,2.540549993515014,5.177959337743232e-06,1.9564849138259888,0.8770236372947693,0.8770236372947693,0.0,104.34796905517578,79.0,26118.419921875,0.0,1388.137451171875,1.0,282.440673828125,284.2021484375,291.0782775878906,292.757568359375,293.1499938964844,293.1499938964844,282.75,35821.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484279870986938,1.0,0.0,0.0,3.5356335639953613,3.535656452178955,8.341185662175121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.77001953125,0.0,1408.319091796875,1895.4371337890625,0.0,2011.8668212890625,0.8796480298042297,1.0,0.0,3.0,1.0,0.0
12308400,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9173527956008912,0.3907144367694855,0.3522097170352936,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.441218763589859,0.050000000745058,0.0498539023101329,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.915798544883728,0.3891136944293976,0.2727298438549042,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.8522801399230957,0.3148407936096191,0.2993460893630981,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7945127487182617,0.2525041103363037,1.1421102285385132,285.19415283203125,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,298.0448303222656,285.1961364746094,1.0,0.4789911210536957,1.0,1.0,0.0,1.0,-2.540555238723755,2.540549993515014,5.177959337743232e-06,1.9564849138259888,0.8770236372947693,0.8770236372947693,0.0,104.34796905517578,79.0,26118.419921875,0.0,1388.137451171875,1.0,282.440673828125,284.2021484375,291.0782775878906,292.757568359375,293.1499938964844,293.1499938964844,282.75,35821.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484279870986938,1.0,0.0,0.0,3.5356335639953613,3.535656452178955,8.341185662175121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.77001953125,0.0,1408.319091796875,1895.4371337890625,0.0,2011.8668212890625,0.8796480298042297,1.0,0.0,3.0,1.0,0.0
12308460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.9568432569503784,0.3926653563976288,0.3534000217914581,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.4662715196609497,0.050000000745058,0.0493811666965484,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.955791711807251,0.3915829360485077,0.2740210294723511,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.8852565884590149,0.3173782527446747,0.3011793196201324,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.8245004415512085,0.2543828189373016,1.147912621498108,285.4175109863281,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,298.05596923828125,285.4191589355469,1.0,0.4722422063350677,1.0,1.0,0.0,1.0,-2.552140712738037,2.552135467529297,5.225327186053619e-06,1.9654290676116943,0.8850826025009155,0.8850826025009155,0.0,92.76800537109376,82.0,25474.345703125,-0.0,1352.7244873046875,1.0,282.74078369140625,284.4505920410156,291.06231689453125,292.7018127441406,293.1499938964844,293.1499938964844,283.04998779296875,35475.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362688183784485,1.0,0.0,0.0,3.5543999671936035,3.5544228553771973,8.429966555922874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.4755859375,0.0,1425.56298828125,1895.4371337890625,0.0,1907.8828125,0.8835762143135071,1.0,0.0,3.0,1.0,0.0
12308520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.9568432569503784,0.3926653563976288,0.3534000217914581,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.4662715196609497,0.050000000745058,0.0493811666965484,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.955791711807251,0.3915829360485077,0.2740210294723511,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.8852565884590149,0.3173782527446747,0.3011793196201324,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.8245004415512085,0.2543828189373016,1.147912621498108,285.4175109863281,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,298.05596923828125,285.4191589355469,1.0,0.4722422063350677,1.0,1.0,0.0,1.0,-2.552140712738037,2.552135467529297,5.225327186053619e-06,1.9654290676116943,0.8850826025009155,0.8850826025009155,0.0,92.76800537109376,82.0,25474.345703125,-0.0,1352.7244873046875,1.0,282.74078369140625,284.4505920410156,291.06231689453125,292.7018127441406,293.1499938964844,293.1499938964844,283.04998779296875,35475.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362688183784485,1.0,0.0,0.0,3.5543999671936035,3.5544228553771973,8.429966555922874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.4755859375,0.0,1425.56298828125,1895.4371337890625,0.0,1907.8828125,0.8835762143135071,1.0,0.0,3.0,1.0,0.0
12308580,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.981706202030182,0.3949718773365021,0.3551267087459564,296.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.4807789623737335,0.050000000745058,0.0491098836064338,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9811849594116212,0.3943807184696197,0.2757099270820617,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.9107731580734252,0.3201930224895477,0.3034968674182892,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8456642627716064,0.2565106153488159,1.1558843851089478,285.6390991210937,284.95001220703125,295.2087707519531,288.0813293457031,295.2103576660156,298.0657958984375,285.64068603515625,1.0,0.4702715277671814,1.0,1.0,0.0,1.0,-2.56827712059021,2.5682718753814697,5.29166754859034e-06,1.9778879880905151,0.8960856199264526,0.8960856199264526,0.0,86.44825744628906,85.0,24874.3359375,-0.0,1345.7703857421875,1.0,283.0410461425781,284.6962280273437,291.0445556640625,292.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,35145.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256468534469604,1.0,0.0,0.0,3.5855159759521484,3.5855391025543213,8.578208507969975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.18017578125,0.0,1456.3236083984375,1895.4371337890625,0.0,1818.730224609375,0.8882830739021301,1.0,0.0,3.0,1.0,0.0
12308640,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.981706202030182,0.3949718773365021,0.3551267087459564,296.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.4807789623737335,0.050000000745058,0.0491098836064338,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9811849594116212,0.3943807184696197,0.2757099270820617,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.9107731580734252,0.3201930224895477,0.3034968674182892,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8456642627716064,0.2565106153488159,1.1558843851089478,285.6390991210937,284.95001220703125,295.2087707519531,288.0813293457031,295.2103576660156,298.0657958984375,285.64068603515625,1.0,0.4702715277671814,1.0,1.0,0.0,1.0,-2.56827712059021,2.5682718753814697,5.29166754859034e-06,1.9778879880905151,0.8960856199264526,0.8960856199264526,0.0,86.44825744628906,85.0,24874.3359375,-0.0,1345.7703857421875,1.0,283.0410461425781,284.6962280273437,291.0445556640625,292.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,35145.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256468534469604,1.0,0.0,0.0,3.5855159759521484,3.5855391025543213,8.578208507969975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.18017578125,0.0,1456.3236083984375,1895.4371337890625,0.0,1818.730224609375,0.8882830739021301,1.0,0.0,3.0,1.0,0.0
12308700,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.9887502789497375,0.3959486186504364,0.3560139536857605,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.4846735298633575,0.050000000745058,0.0490337014198303,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.9884502291679382,0.3956548273563385,0.276589959859848,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.9201480150222778,0.321523517370224,0.3047206997871399,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8529350161552429,0.2575137317180633,1.160197377204895,285.69921875,284.95001220703125,295.1722106933594,288.0685729980469,295.173828125,298.0701904296875,285.70318603515625,1.0,0.4703495502471924,1.0,1.0,0.0,1.0,-2.57696270942688,2.57695746421814,5.327645794750424e-06,1.9846413135528564,0.9016661047935486,0.9016661047935486,0.0,84.8191909790039,85.0,24675.05078125,-0.0,1349.76220703125,1.0,283.1313171386719,284.7667541503906,291.0505065917969,292.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,34786.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248765826225281,1.0,0.0,0.0,3.590408563613892,3.590431928634644,8.601635954619269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.11181640625,0.0,1458.944580078125,1895.4371337890625,0.0,1812.3302001953125,0.8907755017280579,1.0,0.0,3.0,1.0,0.0
12308760,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9929660558700562,0.3967474997043609,0.3567816317081451,296.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.4869949221611023,0.050000000745058,0.048988826572895,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9928792119026184,0.396785169839859,0.277402400970459,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.9265388250350952,0.3227502405643463,0.3058900833129883,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.8578208088874817,0.2584250271320343,1.1643071174621582,285.71588134765625,284.95001220703125,295.1352233886719,288.0557861328125,295.1368408203125,298.0740966796875,285.71600341796875,1.0,0.470903217792511,1.0,1.0,0.0,1.0,-2.5851519107818604,2.585146427154541,5.361686817195732e-06,1.9910123348236084,0.9069601893424988,0.9069601893424988,0.0,83.96714782714844,88.0,24662.78515625,-0.0,1356.5560302734375,1.0,283.14697265625,284.78192138671875,291.0650329589844,292.6817321777344,293.1499938964844,293.1499938964844,283.04998779296875,34611.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271581292152405,1.0,0.0,0.0,3.604224443435669,3.604247808456421,8.66796085574606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.6044921875,0.0,1472.57666015625,1895.4371337890625,0.0,1831.313720703125,0.8957141041755676,1.0,0.0,3.0,1.0,0.0
12308820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9936348795890808,0.3971335589885711,0.3574749529361725,296.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.4871084988117218,0.050000000745058,0.0489864386618137,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9940553903579712,0.3980348110198974,0.2784997820854187,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9289519786834716,0.3244502246379852,0.3077254295349121,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8595091700553894,0.2595843076705932,1.1704866886138916,285.62353515625,284.95001220703125,295.0600280761719,288.030029296875,295.0616760253906,298.0796203613281,285.6217956542969,1.0,0.4728028476238251,1.0,1.0,0.0,1.0,-2.596938133239746,2.5969326496124268,5.411007350630825e-06,2.000248670578003,0.9152390956878662,0.9152390956878662,0.0,84.32128143310547,91.0,24845.892578125,-0.0,1373.3902587890625,1.0,283.0526428222656,284.6807556152344,291.0865783691406,292.7509155273437,293.1499938964844,293.1499938964844,282.75,34872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740833044052124,1.0,0.0,0.0,3.652685642242432,3.652709484100342,8.902621289053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.236328125,0.0,1527.7127685546875,1895.4371337890625,0.0,1946.683349609375,0.9050772786140442,1.0,0.0,3.0,1.0,0.0
12308880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9936348795890808,0.3971335589885711,0.3574749529361725,296.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.4871084988117218,0.050000000745058,0.0489864386618137,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.9940553903579712,0.3980348110198974,0.2784997820854187,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9289519786834716,0.3244502246379852,0.3077254295349121,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8595091700553894,0.2595843076705932,1.1704866886138916,285.62353515625,284.95001220703125,295.0600280761719,288.030029296875,295.0616760253906,298.0796203613281,285.6217956542969,1.0,0.4728028476238251,1.0,1.0,0.0,1.0,-2.596938133239746,2.5969326496124268,5.411007350630825e-06,2.000248670578003,0.9152390956878662,0.9152390956878662,0.0,84.32128143310547,91.0,24845.892578125,-0.0,1373.3902587890625,1.0,283.0526428222656,284.6807556152344,291.0865783691406,292.7509155273437,293.1499938964844,293.1499938964844,282.75,34872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740833044052124,1.0,0.0,0.0,3.652685642242432,3.652709484100342,8.902621289053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.236328125,0.0,1527.7127685546875,1895.4371337890625,0.0,1946.683349609375,0.9050772786140442,1.0,0.0,3.0,1.0,0.0
12308940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.9854238033294678,0.3957218825817108,0.3567223250865936,296.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.4822736084461212,0.050000000745058,0.049080055207014,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.9865964651107788,0.3977121114730835,0.2786345779895782,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.9195715188980104,0.3249284029006958,0.308578610420227,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8519276976585388,0.2596359252929687,1.1725075244903564,285.37164306640625,284.95001220703125,294.9833374023437,288.00408935546875,294.9850158691406,298.0815124511719,285.3683776855469,1.0,0.4749370813369751,1.0,1.0,0.0,1.0,-2.59977126121521,2.59976577758789,5.423104084911756e-06,2.002571821212769,0.9188586473464966,0.9188586473464966,0.0,86.79759216308594,94.0,25354.099609375,-0.0,1388.0494384765625,1.0,282.7579345703125,284.4071350097656,291.0912780761719,292.8254699707031,293.1499938964844,293.1499938964844,282.45001220703125,35168.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629316449165344,1.0,0.0,0.0,3.684663772583008,3.684687852859497,9.05918227545044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.99609375,0.0,1565.7933349609375,1895.4371337890625,0.0,2138.335205078125,0.912437915802002,1.0,0.0,3.0,1.0,0.0
12309000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.9854238033294678,0.3957218825817108,0.3567223250865936,296.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.4822736084461212,0.050000000745058,0.049080055207014,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.9865964651107788,0.3977121114730835,0.2786345779895782,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.9195715188980104,0.3249284029006958,0.308578610420227,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8519276976585388,0.2596359252929687,1.1725075244903564,285.37164306640625,284.95001220703125,294.9833374023437,288.00408935546875,294.9850158691406,298.0815124511719,285.3683776855469,1.0,0.4749370813369751,1.0,1.0,0.0,1.0,-2.59977126121521,2.59976577758789,5.423104084911756e-06,2.002571821212769,0.9188586473464966,0.9188586473464966,0.0,86.79759216308594,94.0,25354.099609375,-0.0,1388.0494384765625,1.0,282.7579345703125,284.4071350097656,291.0912780761719,292.8254699707031,293.1499938964844,293.1499938964844,282.45001220703125,35168.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629316449165344,1.0,0.0,0.0,3.684663772583008,3.684687852859497,9.05918227545044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.99609375,0.0,1565.7933349609375,1895.4371337890625,0.0,2138.335205078125,0.912437915802002,1.0,0.0,3.0,1.0,0.0
12309060,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9709700345993042,0.3931716680526733,0.3547892272472381,296.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.4744550287723541,0.050000000745058,0.049231830984354,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9731659293174744,0.3962622582912445,0.2779035270214081,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.904685080051422,0.3244566321372986,0.3084799945354461,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8396795988082886,0.2587707638740539,1.1702706813812256,285.109130859375,284.95001220703125,294.90533447265625,287.9779357910156,294.90704345703125,298.07958984375,285.1058044433594,1.0,0.4767084419727325,1.0,1.0,0.0,1.0,-2.593952417373657,2.593946933746338,5.398962002800545e-06,1.99814248085022,0.9188728332519532,0.9188728332519532,0.0,90.44336700439452,97.0,25783.099609375,-0.0,1396.568115234375,1.0,282.4578552246094,284.12603759765625,291.0432434082031,292.8148803710937,293.1499938964844,293.1499938964844,282.1499938964844,35504.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797136306762695,1.0,0.0,0.0,3.704087018966675,3.704111576080322,9.1549435410343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.47705078125,0.0,1590.4158935546875,1895.4371337890625,0.0,2287.5693359375,0.9170186519622804,1.0,0.0,3.0,1.0,0.0
12309120,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9709700345993042,0.3931716680526733,0.3547892272472381,296.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.4744550287723541,0.050000000745058,0.049231830984354,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9731659293174744,0.3962622582912445,0.2779035270214081,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.904685080051422,0.3244566321372986,0.3084799945354461,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8396795988082886,0.2587707638740539,1.1702706813812256,285.109130859375,284.95001220703125,294.90533447265625,287.9779357910156,294.90704345703125,298.07958984375,285.1058044433594,1.0,0.4767084419727325,1.0,1.0,0.0,1.0,-2.593952417373657,2.593946933746338,5.398962002800545e-06,1.99814248085022,0.9188728332519532,0.9188728332519532,0.0,90.44336700439452,97.0,25783.099609375,-0.0,1396.568115234375,1.0,282.4578552246094,284.12603759765625,291.0432434082031,292.8148803710937,293.1499938964844,293.1499938964844,282.1499938964844,35504.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797136306762695,1.0,0.0,0.0,3.704087018966675,3.704111576080322,9.1549435410343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.47705078125,0.0,1590.4158935546875,1895.4371337890625,0.0,2287.5693359375,0.9170186519622804,1.0,0.0,3.0,1.0,0.0
12309180,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9540924429893494,0.390206515789032,0.352364033460617,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.4650859832763672,0.050000000745058,0.049400795251131,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9574183821678162,0.3943133354187011,0.2767382860183716,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8903563618659973,0.3235000073909759,0.3078376054763794,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.827066957950592,0.2573917508125305,1.1653721332550049,284.871826171875,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,298.0762939453125,284.8689270019531,1.0,0.4780091047286987,1.0,1.0,0.0,1.0,-2.583186388015747,2.583181142807007,5.354218501452124e-06,1.9898383617401123,0.915900945663452,0.915900945663452,0.0,94.35126495361328,100.0,26339.203125,-0.0,1399.7286376953125,1.0,282.15777587890625,283.8580627441406,290.9923400878906,292.7934875488281,293.1499938964844,293.1499938964844,281.8500061035156,35837.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909072637557983,1.0,0.0,0.0,3.7110328674316406,3.711057424545288,9.189309366774978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.91015625,0.0,1600.8978271484375,1895.4371337890625,0.0,2388.60009765625,0.9188011884689332,1.0,0.0,3.0,1.0,0.0
12309240,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9540924429893494,0.390206515789032,0.352364033460617,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.4650859832763672,0.050000000745058,0.049400795251131,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9574183821678162,0.3943133354187011,0.2767382860183716,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8903563618659973,0.3235000073909759,0.3078376054763794,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.827066957950592,0.2573917508125305,1.1653721332550049,284.871826171875,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,298.0762939453125,284.8689270019531,1.0,0.4780091047286987,1.0,1.0,0.0,1.0,-2.583186388015747,2.583181142807007,5.354218501452124e-06,1.9898383617401123,0.915900945663452,0.915900945663452,0.0,94.35126495361328,100.0,26339.203125,-0.0,1399.7286376953125,1.0,282.15777587890625,283.8580627441406,290.9923400878906,292.7934875488281,293.1499938964844,293.1499938964844,281.8500061035156,35837.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909072637557983,1.0,0.0,0.0,3.7110328674316406,3.711057424545288,9.189309366774978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.91015625,0.0,1600.8978271484375,1895.4371337890625,0.0,2388.60009765625,0.9188011884689332,1.0,0.0,3.0,1.0,0.0
12309300,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.945797085762024,0.3886905908584595,0.3511399030685425,296.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.4601536691188812,0.050000000745058,0.0494830161333084,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.9496620893478394,0.3932783007621765,0.2761173844337463,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.8838260173797607,0.3229448795318603,0.3074416816234588,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8212406635284424,0.2566101551055908,1.1624730825424194,284.7098999023437,284.95001220703125,294.786376953125,287.9383850097656,294.7881164550781,298.07452392578125,284.6978454589844,1.0,0.4785183072090149,1.0,1.0,0.0,1.0,-2.577109813690185,2.5771045684814453,5.329024133970961e-06,1.985139966011048,0.9127398133277892,0.9127398133277892,0.0,96.2239761352539,100.0,26972.171875,-0.0,1400.0323486328125,1.0,281.899658203125,283.6572570800781,291.0018920898437,292.8866577148437,293.1499938964844,293.1499938964844,281.8500061035156,36015.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983310222625732,1.0,0.0,0.0,3.7100930213928223,3.7101175785064697,9.184655596072844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.974609375,0.0,1601.174560546875,1895.4371337890625,0.0,2456.17578125,0.9186753630638124,1.0,0.0,3.0,1.0,0.0
12309360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.9371967315673828,0.3870842456817627,0.3497735559940338,296.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.455308198928833,0.050000000745058,0.0495681203901767,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.9416033625602722,0.3921520411968231,0.2753975093364715,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.8773054480552673,0.3223063945770263,0.3069341480731964,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8152995705604553,0.2557450830936432,1.1590782403945925,284.6434631347656,284.95001220703125,294.74627685546875,287.92510986328125,294.7480163574219,298.0727844238281,284.6405944824219,1.0,0.4789216518402099,1.0,1.0,0.0,1.0,-2.5700173377990723,2.570012092590332,5.299700660543749e-06,1.9796596765518188,0.9099786281585692,0.9099786281585692,0.0,98.13567352294922,103.0,26902.611328125,-0.0,1399.178466796875,1.0,281.8576965332031,283.5966491699219,290.95526123046875,292.7868347167969,293.1499938964844,293.1499938964844,281.54998779296875,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999869585037231,1.0,0.0,0.0,3.7056055068969727,3.705630302429199,9.162451419797436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48046875,0.0,1597.22607421875,1895.4371337890625,0.0,2471.305908203125,0.9178096652030944,1.0,0.0,3.0,1.0,0.0
12309420,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.9212327003479004,0.3838278949260711,0.3470491766929626,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.4468786716461181,0.050000000745058,0.0497312434017658,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.9265269637107848,0.389833003282547,0.273933470249176,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8656023144721985,0.3209458589553833,0.3058529198169708,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42401123046875,0.803887665271759,0.2539210915565491,1.1518746614456177,284.4233703613281,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,298.0698547363281,284.420654296875,1.0,0.4795289039611816,1.0,1.0,0.0,1.0,-2.555227518081665,2.555222272872925,5.238796347839525e-06,1.9682221412658687,0.9011773467063904,0.9011773467063904,0.0,101.76019287109376,106.0,27542.6875,-0.0,1395.815673828125,1.0,281.557861328125,283.3464660644531,290.92724609375,292.7938537597656,293.1499938964844,293.1499938964844,281.25,36517.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80881267786026,1.0,0.0,0.0,3.687345743179321,3.6873700618743896,9.072375064533844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.763671875,0.0,1579.028564453125,1895.4371337890625,0.0,2552.263427734375,0.9139541983604432,1.0,0.0,3.0,1.0,0.0
12309480,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.9212327003479004,0.3838278949260711,0.3470491766929626,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.4468786716461181,0.050000000745058,0.0497312434017658,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.9265269637107848,0.389833003282547,0.273933470249176,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8656023144721985,0.3209458589553833,0.3058529198169708,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42401123046875,0.803887665271759,0.2539210915565491,1.1518746614456177,284.4233703613281,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,298.0698547363281,284.420654296875,1.0,0.4795289039611816,1.0,1.0,0.0,1.0,-2.555227518081665,2.555222272872925,5.238796347839525e-06,1.9682221412658687,0.9011773467063904,0.9011773467063904,0.0,101.76019287109376,106.0,27542.6875,-0.0,1395.815673828125,1.0,281.557861328125,283.3464660644531,290.92724609375,292.7938537597656,293.1499938964844,293.1499938964844,281.25,36517.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80881267786026,1.0,0.0,0.0,3.687345743179321,3.6873700618743896,9.072375064533844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.763671875,0.0,1579.028564453125,1895.4371337890625,0.0,2552.263427734375,0.9139541983604432,1.0,0.0,3.0,1.0,0.0
12309540,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.9070531725883484,0.3804698586463928,0.3442278504371643,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.4396629333496094,0.050000000745058,0.0498896315693855,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089538574219,0.9128374457359314,0.3874024748802185,0.272383451461792,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.855131983757019,0.3194654583930969,0.3046473860740661,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095947265625,0.7929997444152832,0.2519797682762146,1.144075870513916,284.208984375,284.95001220703125,294.5843505859375,287.8715515136719,294.5861511230469,298.067626953125,284.2064514160156,1.0,0.4799077212810516,1.0,1.0,0.0,1.0,-2.5393474102020264,2.539342164993286,5.173798854229972e-06,1.955941200256348,0.8895701766014099,0.8895701766014099,0.0,105.23078918457033,109.0,28189.091796875,-0.0,1390.39306640625,1.0,281.258056640625,283.10430908203125,290.903564453125,292.80877685546875,293.1499938964844,293.1499938964844,281.54998779296875,36882.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183580636978149,1.0,0.0,0.0,3.6555464267730713,3.65557074546814,8.916571800909878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.845703125,0.0,1545.963623046875,1895.4371337890625,0.0,2640.36474609375,0.907093584537506,1.0,0.0,3.0,1.0,0.0
12309600,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.9070531725883484,0.3804698586463928,0.3442278504371643,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.4396629333496094,0.050000000745058,0.0498896315693855,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089538574219,0.9128374457359314,0.3874024748802185,0.272383451461792,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.855131983757019,0.3194654583930969,0.3046473860740661,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095947265625,0.7929997444152832,0.2519797682762146,1.144075870513916,284.208984375,284.95001220703125,294.5843505859375,287.8715515136719,294.5861511230469,298.067626953125,284.2064514160156,1.0,0.4799077212810516,1.0,1.0,0.0,1.0,-2.5393474102020264,2.539342164993286,5.173798854229972e-06,1.955941200256348,0.8895701766014099,0.8895701766014099,0.0,105.23078918457033,109.0,28189.091796875,-0.0,1390.39306640625,1.0,281.258056640625,283.10430908203125,290.903564453125,292.80877685546875,293.1499938964844,293.1499938964844,281.54998779296875,36882.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183580636978149,1.0,0.0,0.0,3.6555464267730713,3.65557074546814,8.916571800909878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.845703125,0.0,1545.963623046875,1895.4371337890625,0.0,2640.36474609375,0.907093584537506,1.0,0.0,3.0,1.0,0.0
