time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309660,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.8981531262397766,0.3789303600788116,0.3424087762832641,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.4348715543746948,0.050000000745058,0.0500067360699176,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.9040847420692444,0.3864755928516388,0.2714590430259704,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.8482180237770081,0.3190698027610779,0.3040211498737335,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734741210937,0.7854310870170593,0.2509333193302154,1.1384639739990234,284.3738098144531,284.95001220703125,294.5028076171875,287.84454345703125,294.5046081542969,298.0682983398437,284.37506103515625,1.0,0.4804070293903351,1.0,1.0,0.0,1.0,-2.528685569763184,2.5286805629730225,5.130156296218047e-06,1.947575926780701,0.8832001686096191,0.8832001686096191,0.0,107.82950592041016,112.0,26980.591796875,-0.0,1387.9339599609375,1.0,281.5420837402344,283.31903076171875,290.7547302246094,292.52081298828125,293.1499938964844,293.1499938964844,281.8500061035156,36858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954980731010437,1.0,0.0,0.0,3.622697353363037,3.6227211952209473,8.75704074587702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.22900390625,0.0,1509.3807373046875,1895.4371337890625,0.0,2430.33837890625,0.8997815847396851,1.0,0.0,3.0,1.0,0.0
12309720,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.8981531262397766,0.3789303600788116,0.3424087762832641,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.4348715543746948,0.050000000745058,0.0500067360699176,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.9040847420692444,0.3864755928516388,0.2714590430259704,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.8482180237770081,0.3190698027610779,0.3040211498737335,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734741210937,0.7854310870170593,0.2509333193302154,1.1384639739990234,284.3738098144531,284.95001220703125,294.5028076171875,287.84454345703125,294.5046081542969,298.0682983398437,284.37506103515625,1.0,0.4804070293903351,1.0,1.0,0.0,1.0,-2.528685569763184,2.5286805629730225,5.130156296218047e-06,1.947575926780701,0.8832001686096191,0.8832001686096191,0.0,107.82950592041016,112.0,26980.591796875,-0.0,1387.9339599609375,1.0,281.5420837402344,283.31903076171875,290.7547302246094,292.52081298828125,293.1499938964844,293.1499938964844,281.8500061035156,36858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954980731010437,1.0,0.0,0.0,3.622697353363037,3.6227211952209473,8.75704074587702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.22900390625,0.0,1509.3807373046875,1895.4371337890625,0.0,2430.33837890625,0.8997815847396851,1.0,0.0,3.0,1.0,0.0
12309780,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.894160270690918,0.3789239227771759,0.3422025144100189,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.4323887526988983,0.050000000745058,0.0500717423856258,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.9004778265953064,0.3870030045509338,0.2716671526432037,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.8453699350357056,0.3198444545269012,0.3045826554298401,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.7819594740867615,0.2509456574916839,1.1377928256988523,284.5633850097656,284.95001220703125,294.4211120605469,287.8174133300781,294.4229431152344,298.0716552734375,284.5649108886719,1.0,0.481615662574768,1.0,1.0,0.0,1.0,-2.5286269187927246,2.5286216735839844,5.129847977514146e-06,1.947494983673096,0.8795848488807678,0.8795848488807678,0.0,109.4718780517578,115.0,25843.763671875,-0.0,1394.9403076171875,1.0,281.8414001464844,283.5557556152344,290.6990966796875,292.36993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36695.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675185799598694,1.0,0.0,0.0,3.5959980487823486,3.59602165222168,8.628438195046328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.2294921875,0.0,1479.03955078125,1895.4371337890625,0.0,2178.835205078125,0.8937239646911621,1.0,0.0,3.0,1.0,0.0
12309840,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.894160270690918,0.3789239227771759,0.3422025144100189,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.4323887526988983,0.050000000745058,0.0500717423856258,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.9004778265953064,0.3870030045509338,0.2716671526432037,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.8453699350357056,0.3198444545269012,0.3045826554298401,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.7819594740867615,0.2509456574916839,1.1377928256988523,284.5633850097656,284.95001220703125,294.4211120605469,287.8174133300781,294.4229431152344,298.0716552734375,284.5649108886719,1.0,0.481615662574768,1.0,1.0,0.0,1.0,-2.5286269187927246,2.5286216735839844,5.129847977514146e-06,1.947494983673096,0.8795848488807678,0.8795848488807678,0.0,109.4718780517578,115.0,25843.763671875,-0.0,1394.9403076171875,1.0,281.8414001464844,283.5557556152344,290.6990966796875,292.36993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36695.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675185799598694,1.0,0.0,0.0,3.5959980487823486,3.59602165222168,8.628438195046328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.2294921875,0.0,1479.03955078125,1895.4371337890625,0.0,2178.835205078125,0.8937239646911621,1.0,0.0,3.0,1.0,0.0
12309900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8926782608032227,0.3791832029819488,0.3423552811145782,296.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.4313478171825409,0.050000000745058,0.0500999391078949,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8992124795913696,0.3875533938407898,0.2719894051551819,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8444247841835022,0.3204826414585113,0.3051201105117798,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.7807520031929016,0.2511979341506958,1.138645052909851,284.70770263671875,284.95001220703125,294.3803100585937,287.8038024902344,294.3821105957031,298.0743408203125,284.7187194824219,1.0,0.4824914634227752,1.0,1.0,0.0,1.0,-2.5308990478515625,2.5308938026428223,5.139102540852036e-06,1.949262261390686,0.879350483417511,0.879350483417511,0.0,110.26325225830078,115.0,25035.46875,-0.0,1401.2752685546875,1.0,282.0971069335937,283.74542236328125,290.66070556640625,292.229736328125,293.1499938964844,293.1499938964844,282.1499938964844,36568.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519800662994385,1.0,0.0,0.0,3.58563494682312,3.585658311843872,8.578778079026961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.79248046875,0.0,1466.907958984375,1895.4371337890625,0.0,2042.6060791015625,0.8913670778274536,1.0,0.0,3.0,1.0,0.0
12309960,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8916592597961426,0.3796219229698181,0.3427414894104004,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.4304777383804321,0.050000000745058,0.0501239486038684,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8983989357948303,0.388288289308548,0.2724851667881012,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8438710570335388,0.3212805390357971,0.305850476026535,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.7799643278121948,0.2516056299209595,1.1403480768203735,284.761962890625,284.95001220703125,294.3395080566406,287.7901611328125,294.3413391113281,298.0775451660156,284.7636413574219,1.0,0.4835585057735443,1.0,1.0,0.0,1.0,-2.534909248352051,2.5349040031433105,5.155453891347861e-06,1.9523800611495967,0.8786935210227966,0.8786935210227966,0.0,111.0077667236328,118.0,24906.099609375,-0.0,1409.6629638671875,1.0,282.1412048339844,283.80126953125,290.6873474121094,292.29058837890625,293.1499938964844,293.1499938964844,282.45001220703125,36453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433179616928101,1.0,0.0,0.0,3.578253984451294,3.578277349472046,8.543495937374246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.83544921875,0.0,1458.1265869140625,1895.4371337890625,0.0,1967.9266357421875,0.8896014094352722,1.0,0.0,3.0,1.0,0.0
12310020,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.889453649520874,0.3807145953178406,0.343690425157547,296.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4285565614700317,0.050000000745058,0.0501785241067409,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8966363072395325,0.3900054693222046,0.2736512720584869,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8426793813705444,0.3231126070022583,0.3075464963912964,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7783858776092529,0.252669483423233,1.1449600458145142,284.9591979980469,284.95001220703125,294.2581787109375,287.7628479003906,294.25994873046875,298.0849609375,284.9608154296875,1.0,0.4861264824867248,1.0,1.0,0.0,1.0,-2.5450923442840576,2.5450870990753174,5.197137852519518e-06,1.9603193998336792,0.8804225325584412,0.8804225325584412,0.0,112.73861694335938,121.0,24001.984375,-0.0,1430.3773193359375,1.0,282.44110107421875,284.044189453125,290.6827392578125,292.2306823730469,293.1499938964844,293.1499938964844,282.75,36171.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240557670593262,1.0,0.0,0.0,3.571012496948242,3.571035861968994,8.508951623298344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.423828125,0.0,1448.312255859375,1895.4371337890625,0.0,1805.519775390625,0.8877865076065063,1.0,0.0,3.0,1.0,0.0
12310080,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.889453649520874,0.3807145953178406,0.343690425157547,296.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4285565614700317,0.050000000745058,0.0501785241067409,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8966363072395325,0.3900054693222046,0.2736512720584869,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8426793813705444,0.3231126070022583,0.3075464963912964,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7783858776092529,0.252669483423233,1.1449600458145142,284.9591979980469,284.95001220703125,294.2581787109375,287.7628479003906,294.25994873046875,298.0849609375,284.9608154296875,1.0,0.4861264824867248,1.0,1.0,0.0,1.0,-2.5450923442840576,2.5450870990753174,5.197137852519518e-06,1.9603193998336792,0.8804225325584412,0.8804225325584412,0.0,112.73861694335938,121.0,24001.984375,-0.0,1430.3773193359375,1.0,282.44110107421875,284.044189453125,290.6827392578125,292.2306823730469,293.1499938964844,293.1499938964844,282.75,36171.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240557670593262,1.0,0.0,0.0,3.571012496948242,3.571035861968994,8.508951623298344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.423828125,0.0,1448.312255859375,1895.4371337890625,0.0,1805.519775390625,0.8877865076065063,1.0,0.0,3.0,1.0,0.0
12310140,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8873862028121948,0.3822059631347656,0.3449771106243133,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.4265740215778351,0.050000000745058,0.0502372235059738,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8950059413909912,0.3921209573745727,0.2750867009162903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8416187763214111,0.3252907693386078,0.3095671236515045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7770149111747742,0.2540661990642547,1.1510940790176392,285.1789245605469,284.95001220703125,294.1772766113281,287.7354736328125,294.1790466308594,298.09307861328125,285.18072509765625,1.0,0.4892064034938812,1.0,1.0,0.0,1.0,-2.5582289695739746,2.5582237243652344,5.251152288110461e-06,1.9705556631088257,0.885252833366394,0.885252833366394,0.0,114.67718505859376,124.0,23295.39453125,-0.0,1456.03955078125,1.0,282.74102783203125,284.294677734375,290.67413330078125,292.177978515625,293.1499938964844,293.1499938964844,283.04998779296875,35848.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084453105926514,1.0,0.0,0.0,3.5757291316986084,3.5757524967193604,8.531443995707377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.04443359375,0.0,1450.9893798828125,1895.4371337890625,0.0,1678.0286865234375,0.8886073231697083,1.0,0.0,3.0,1.0,0.0
12310200,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8873862028121948,0.3822059631347656,0.3449771106243133,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.4265740215778351,0.050000000745058,0.0502372235059738,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8950059413909912,0.3921209573745727,0.2750867009162903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8416187763214111,0.3252907693386078,0.3095671236515045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7770149111747742,0.2540661990642547,1.1510940790176392,285.1789245605469,284.95001220703125,294.1772766113281,287.7354736328125,294.1790466308594,298.09307861328125,285.18072509765625,1.0,0.4892064034938812,1.0,1.0,0.0,1.0,-2.5582289695739746,2.5582237243652344,5.251152288110461e-06,1.9705556631088257,0.885252833366394,0.885252833366394,0.0,114.67718505859376,124.0,23295.39453125,-0.0,1456.03955078125,1.0,282.74102783203125,284.294677734375,290.67413330078125,292.177978515625,293.1499938964844,293.1499938964844,283.04998779296875,35848.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084453105926514,1.0,0.0,0.0,3.5757291316986084,3.5757524967193604,8.531443995707377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.04443359375,0.0,1450.9893798828125,1895.4371337890625,0.0,1678.0286865234375,0.8886073231697083,1.0,0.0,3.0,1.0,0.0
12310260,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8856489658355713,0.3841069936752319,0.3466418981552124,296.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.4246330261230469,0.050000000745058,0.050297200679779,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8936846256256104,0.3946335017681122,0.2768083214759826,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8408278822898865,0.3278065323829651,0.3119173943996429,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.775959849357605,0.2557627260684967,1.1586439609527588,285.40301513671875,285.01568603515625,294.0970153808594,287.7080993652344,294.0987548828125,298.1004638671875,285.4047241210937,1.0,0.4927377700805664,1.0,1.0,0.0,1.0,-2.574263095855713,2.5742576122283936,5.317462182574673e-06,1.9830495119094849,0.8919627070426941,0.8919627070426941,0.0,116.7510757446289,127.0,22648.94921875,-0.0,1486.4034423828125,1.0,283.0411682128906,284.545166015625,290.66094970703125,292.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,35568.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956987380981445,1.0,0.0,0.0,3.591668605804444,3.591691970825196,8.607673862570664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.3037109375,0.0,1466.0606689453125,1895.4371337890625,0.0,1576.974853515625,0.8899479508399963,1.0,0.0,3.0,1.0,0.0
12310320,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8856489658355713,0.3841069936752319,0.3466418981552124,296.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.4246330261230469,0.050000000745058,0.050297200679779,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8936846256256104,0.3946335017681122,0.2768083214759826,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8408278822898865,0.3278065323829651,0.3119173943996429,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.775959849357605,0.2557627260684967,1.1586439609527588,285.40301513671875,285.01568603515625,294.0970153808594,287.7080993652344,294.0987548828125,298.1004638671875,285.4047241210937,1.0,0.4927377700805664,1.0,1.0,0.0,1.0,-2.574263095855713,2.5742576122283936,5.317462182574673e-06,1.9830495119094849,0.8919627070426941,0.8919627070426941,0.0,116.7510757446289,127.0,22648.94921875,-0.0,1486.4034423828125,1.0,283.0411682128906,284.545166015625,290.66094970703125,292.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,35568.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956987380981445,1.0,0.0,0.0,3.591668605804444,3.591691970825196,8.607673862570664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.3037109375,0.0,1466.0606689453125,1895.4371337890625,0.0,1576.974853515625,0.8899479508399963,1.0,0.0,3.0,1.0,0.0
12310380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8829700946807861,0.3855537474155426,0.3481757342815399,296.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4222486913204193,0.050000000745058,0.0503746569156646,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8914667963981628,0.3968211412429809,0.2784864902496338,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8393006324768066,0.3301213085651397,0.3142692744731903,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.7741971015930176,0.2573052942752838,1.1662802696228027,285.48248291015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0193176269531,298.1068725585937,285.4828186035156,1.0,0.4965336620807647,1.0,1.0,0.0,1.0,-2.5902199745178223,2.590214490890503,5.384003998187836e-06,1.995549917221069,0.8968955278396606,0.8968955278396606,0.0,119.27188873291016,130.0,22389.5390625,-0.0,1518.97509765625,1.0,283.1469116210937,284.635986328125,290.6859130859375,292.1625671386719,293.1499938964844,293.1499938964844,283.1499938964844,35127.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964102983474731,1.0,0.0,0.0,3.591477632522583,3.591500997543335,8.606758683527005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06982421875,0.0,1462.6033935546875,1895.4371337890625,0.0,1582.5396728515625,0.8882162570953369,1.0,0.0,3.0,1.0,0.0
12310440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8829700946807861,0.3855537474155426,0.3481757342815399,296.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4222486913204193,0.050000000745058,0.0503746569156646,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8914667963981628,0.3968211412429809,0.2784864902496338,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8393006324768066,0.3301213085651397,0.3142692744731903,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.7741971015930176,0.2573052942752838,1.1662802696228027,285.48248291015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0193176269531,298.1068725585937,285.4828186035156,1.0,0.4965336620807647,1.0,1.0,0.0,1.0,-2.5902199745178223,2.590214490890503,5.384003998187836e-06,1.995549917221069,0.8968955278396606,0.8968955278396606,0.0,119.27188873291016,130.0,22389.5390625,-0.0,1518.97509765625,1.0,283.1469116210937,284.635986328125,290.6859130859375,292.1625671386719,293.1499938964844,293.1499938964844,283.1499938964844,35127.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964102983474731,1.0,0.0,0.0,3.591477632522583,3.591500997543335,8.606758683527005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06982421875,0.0,1462.6033935546875,1895.4371337890625,0.0,1582.5396728515625,0.8882162570953369,1.0,0.0,3.0,1.0,0.0
12310500,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.8808498382568359,0.3859457969665527,0.3486829400062561,296.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.4207565486431122,0.050000000745058,0.0504254177212715,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.8896094560623169,0.3976378738880157,0.2791632413864136,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.8379138112068176,0.331074059009552,0.3152904212474823,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.772692859172821,0.2579038739204407,1.169495701789856,285.4855041503906,285.1629333496094,293.978271484375,287.6670227050781,293.97998046875,298.1093444824219,285.48541259765625,1.0,0.4984154403209686,1.0,1.0,0.0,1.0,-2.5967962741851807,2.5967910289764404,5.411593519966118e-06,2.000723600387573,0.8985916972160339,0.8985916972160339,0.0,120.79007720947266,130.0,22339.017578125,-0.0,1534.6260986328125,1.0,283.14947509765625,284.6423645019531,290.693603515625,292.1820373535156,293.1499938964844,293.1499938964844,283.1499938964844,34672.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002586722373962,1.0,0.0,0.0,3.5759172439575195,3.5759403705596924,8.532340984857001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.93017578125,0.0,1442.5699462890625,1895.4371337890625,0.0,1612.7950439453125,0.88687664270401,1.0,0.0,3.0,1.0,0.0
12310560,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8782739043235779,0.3861518502235412,0.3490034341812134,296.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.419116348028183,0.050000000745058,0.0504833459854126,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8873082399368286,0.3982865214347839,0.2797138690948486,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8361551761627197,0.3318942189216614,0.3161820471286773,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.770811140537262,0.2583855092525482,1.1721843481063845,285.48248291015625,285.2113342285156,293.9392395019531,287.65338134765625,293.94091796875,298.1112670898437,285.48211669921875,1.0,0.5002390742301941,1.0,1.0,0.0,1.0,-2.6022167205810547,2.602211236953736,5.434404101833934e-06,2.0049967765808105,0.8998832106590271,0.8998832106590271,0.0,122.4498291015625,133.0,22294.59765625,-0.0,1549.39208984375,1.0,283.1499328613281,284.64178466796875,290.6877136230469,292.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,34483.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041720151901245,1.0,0.0,0.0,3.5720839500427246,3.572107076644897,8.514058436048799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.78857421875,0.0,1437.0931396484375,1895.4371337890625,0.0,1643.832275390625,0.882857084274292,1.0,0.0,3.0,1.0,0.0
12310620,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8725470900535583,0.3862647116184234,0.3493043780326843,296.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.415742963552475,0.050000000745058,0.0506098717451095,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8821200132369995,0.3992857933044433,0.2805640995502472,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.8321352601051331,0.3332793712615967,0.3176867663860321,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.766524076461792,0.259110689163208,1.1763612031936646,285.4797058105469,285.3070068359375,293.8620910644531,287.6261291503906,293.8637390136719,298.1136474609375,285.4794006347656,1.0,0.5036808848381042,1.0,1.0,0.0,1.0,-2.610581636428833,2.6105761528015137,5.469730240292847e-06,2.011605739593506,0.9015387892723083,0.9015387892723083,0.0,125.95310974121094,136.0,22168.220703125,-0.0,1576.483154296875,1.0,283.1499938964844,284.64654541015625,290.6504821777344,292.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,33728.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093764543533325,1.0,0.0,0.0,3.540395736694336,3.5404181480407715,8.363670076505514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.8125,0.0,1398.1251220703125,1895.4371337890625,0.0,1685.521728515625,0.880653440952301,1.0,0.0,3.0,1.0,0.0
12310680,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8725470900535583,0.3862647116184234,0.3493043780326843,296.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.415742963552475,0.050000000745058,0.0506098717451095,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8821200132369995,0.3992857933044433,0.2805640995502472,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.8321352601051331,0.3332793712615967,0.3176867663860321,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.766524076461792,0.259110689163208,1.1763612031936646,285.4797058105469,285.3070068359375,293.8620910644531,287.6261291503906,293.8637390136719,298.1136474609375,285.4794006347656,1.0,0.5036808848381042,1.0,1.0,0.0,1.0,-2.610581636428833,2.6105761528015137,5.469730240292847e-06,2.011605739593506,0.9015387892723083,0.9015387892723083,0.0,125.95310974121094,136.0,22168.220703125,-0.0,1576.483154296875,1.0,283.1499938964844,284.64654541015625,290.6504821777344,292.1465759277344,293.1499938964844,293.1499938964844,283.1499938964844,33728.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093764543533325,1.0,0.0,0.0,3.540395736694336,3.5404181480407715,8.363670076505514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.8125,0.0,1398.1251220703125,1895.4371337890625,0.0,1685.521728515625,0.880653440952301,1.0,0.0,3.0,1.0,0.0
12310740,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8667283654212952,0.3861137926578522,0.3493491411209106,296.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.4125134348869324,0.050000000745058,0.0507408380508422,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8768044710159302,0.4000131785869598,0.2812097370624542,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.8279765248298645,0.3344195187091827,0.3189449310302734,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.762089192867279,0.2596049308776855,1.179433822631836,285.4633178710937,285.4009094238281,293.786376953125,287.5990295410156,293.7879638671875,298.1144104003906,285.462646484375,1.0,0.506854772567749,1.0,1.0,0.0,1.0,-2.616774320602417,2.6167685985565186,5.496005087479716e-06,2.0165224075317383,0.9016295671463012,0.9016295671463012,0.0,129.49313354492188,139.0,22070.345703125,-0.0,1600.8660888671875,1.0,283.1499938964844,284.6336975097656,290.6070251464844,292.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,34014.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109534740447998,1.0,0.0,0.0,3.556619882583618,3.556642770767212,8.440500778306159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.06640625,0.0,1417.265380859375,1895.4371337890625,0.0,1698.2449951171875,0.8849886655807495,1.0,0.0,3.0,1.0,0.0
12310800,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8667283654212952,0.3861137926578522,0.3493491411209106,296.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.4125134348869324,0.050000000745058,0.0507408380508422,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8768044710159302,0.4000131785869598,0.2812097370624542,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.8279765248298645,0.3344195187091827,0.3189449310302734,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.762089192867279,0.2596049308776855,1.179433822631836,285.4633178710937,285.4009094238281,293.786376953125,287.5990295410156,293.7879638671875,298.1144104003906,285.462646484375,1.0,0.506854772567749,1.0,1.0,0.0,1.0,-2.616774320602417,2.6167685985565186,5.496005087479716e-06,2.0165224075317383,0.9016295671463012,0.9016295671463012,0.0,129.49313354492188,139.0,22070.345703125,-0.0,1600.8660888671875,1.0,283.1499938964844,284.6336975097656,290.6070251464844,292.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,34014.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109534740447998,1.0,0.0,0.0,3.556619882583618,3.556642770767212,8.440500778306159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.06640625,0.0,1417.265380859375,1895.4371337890625,0.0,1698.2449951171875,0.8849886655807495,1.0,0.0,3.0,1.0,0.0
12310860,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8610542416572571,0.3857726454734802,0.3492080271244049,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.4094915688037872,0.050000000745058,0.0508723855018615,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8716025352478027,0.4005431532859802,0.2817060649394989,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8238639235496521,0.3353766202926636,0.3200169205665588,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.757723867893219,0.259931355714798,1.1816883087158203,285.4414978027344,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,298.1139831542969,285.440673828125,1.0,0.5097834467887878,1.0,1.0,0.0,1.0,-2.621357679367065,2.621352195739746,5.515543762157904e-06,2.02018666267395,0.9001768231391907,0.9001768231391907,0.0,132.9913787841797,142.0,21973.044921875,-0.0,1622.9073486328125,1.0,283.1499938964844,284.6146850585937,290.5692749023437,292.0522155761719,293.1499938964844,293.1499938964844,283.04998779296875,34711.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102951407432556,1.0,0.0,0.0,3.5875165462493896,3.5875399112701416,8.587784350311267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.51953125,0.0,1455.280517578125,1895.4371337890625,0.0,1692.92822265625,0.8919351100921631,1.0,0.0,3.0,1.0,0.0
12310920,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8610542416572571,0.3857726454734802,0.3492080271244049,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.4094915688037872,0.050000000745058,0.0508723855018615,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8716025352478027,0.4005431532859802,0.2817060649394989,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8238639235496521,0.3353766202926636,0.3200169205665588,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.757723867893219,0.259931355714798,1.1816883087158203,285.4414978027344,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,298.1139831542969,285.440673828125,1.0,0.5097834467887878,1.0,1.0,0.0,1.0,-2.621357679367065,2.621352195739746,5.515543762157904e-06,2.02018666267395,0.9001768231391907,0.9001768231391907,0.0,132.9913787841797,142.0,21973.044921875,-0.0,1622.9073486328125,1.0,283.1499938964844,284.6146850585937,290.5692749023437,292.0522155761719,293.1499938964844,293.1499938964844,283.04998779296875,34711.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102951407432556,1.0,0.0,0.0,3.5875165462493896,3.5875399112701416,8.587784350311267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.51953125,0.0,1455.280517578125,1895.4371337890625,0.0,1692.92822265625,0.8919351100921631,1.0,0.0,3.0,1.0,0.0
12310980,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.855154812335968,0.3849096596240997,0.3487138748168945,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.4065137505531311,0.050000000745058,0.0510103181004524,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8661683797836304,0.4006032049655914,0.281951904296875,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8194834589958191,0.3359546661376953,0.3208098113536834,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7531625032424927,0.2599422335624695,1.1828300952911377,285.3459777832031,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,298.1122741699219,285.3444519042969,1.0,0.512445330619812,1.0,1.0,0.0,1.0,-2.623553276062012,2.6235477924346924,5.525084361579502e-06,2.0220248699188232,0.8956775069236755,0.8956775069236755,0.0,136.56884765625,145.0,22061.544921875,-0.0,1641.99462890625,1.0,283.05279541015625,284.5145568847656,290.5599365234375,292.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,35538.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146461606025696,1.0,0.0,0.0,3.611945390701294,3.611968994140625,8.705138156983594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3095703125,0.0,1487.822265625,1895.4371337890625,0.0,1728.19921875,0.8943541646003723,1.0,0.0,3.0,1.0,0.0
12311040,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.855154812335968,0.3849096596240997,0.3487138748168945,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.4065137505531311,0.050000000745058,0.0510103181004524,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8661683797836304,0.4006032049655914,0.281951904296875,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8194834589958191,0.3359546661376953,0.3208098113536834,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7531625032424927,0.2599422335624695,1.1828300952911377,285.3459777832031,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,298.1122741699219,285.3444519042969,1.0,0.512445330619812,1.0,1.0,0.0,1.0,-2.623553276062012,2.6235477924346924,5.525084361579502e-06,2.0220248699188232,0.8956775069236755,0.8956775069236755,0.0,136.56884765625,145.0,22061.544921875,-0.0,1641.99462890625,1.0,283.05279541015625,284.5145568847656,290.5599365234375,292.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,35538.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146461606025696,1.0,0.0,0.0,3.611945390701294,3.611968994140625,8.705138156983594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3095703125,0.0,1487.822265625,1895.4371337890625,0.0,1728.19921875,0.8943541646003723,1.0,0.0,3.0,1.0,0.0
12311100,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8522412180900574,0.3845750987529754,0.3483758866786957,296.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.4050761759281158,0.050000000745058,0.0510796345770359,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.863473117351532,0.4006847441196441,0.2819987833499908,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.8172696232795715,0.3362629413604736,0.32111456990242,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.7508913278579712,0.2599546313285827,1.183018445968628,285.3902587890625,285.6263732910156,293.60455322265625,287.5321350097656,293.6060485839844,298.1112670898437,285.3935852050781,1.0,0.5136681199073792,1.0,1.0,0.0,1.0,-2.623878002166748,2.6238725185394287,5.52652454643976e-06,2.022310256958008,0.8940772414207458,0.8940772414207458,0.0,138.33753967285156,145.0,21788.4296875,-0.0,1650.365478515625,1.0,283.1334228515625,284.5728759765625,290.50982666015625,291.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,35489.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105638384819031,1.0,0.0,0.0,3.601457357406616,3.601480722427368,8.654656653561688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.37158203125,0.0,1476.0611572265625,1895.4371337890625,0.0,1695.09765625,0.8936666250228882,1.0,0.0,3.0,1.0,0.0
12311160,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8499081134796143,0.3844537436962127,0.34825199842453,296.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.4038536548614502,0.050000000745058,0.0511398017406463,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8613289594650269,0.4009433686733246,0.2821747958660126,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.815502941608429,0.3366979658603668,0.3215372860431671,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7490639090538025,0.2600724399089813,1.1836403608322144,285.40509033203125,285.66961669921875,293.5696716308594,287.5189514160156,293.5711364746094,298.11041259765625,285.4052734375,1.0,0.5148974061012268,1.0,1.0,0.0,1.0,-2.6252665519714355,2.625261068344116,5.532443537958898e-06,2.023414134979248,0.8920465111732483,0.8920465111732483,0.0,139.91160583496094,133.0,21707.80078125,-0.0,1659.380615234375,1.0,283.1473388671875,284.5891418457031,290.4886779785156,291.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,35547.3984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069386839866638,1.0,0.0,0.0,3.596198081970215,3.596221446990967,8.629398280390888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.513671875,0.0,1470.79443359375,1895.4371337890625,0.0,1665.9365234375,0.8895229697227478,1.0,0.0,3.0,1.0,0.0
12311220,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8540546894073486,0.3841807544231415,0.3479094207286834,296.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.4062651097774505,0.050000000745058,0.0510221309959888,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8662013411521912,0.4014558792114258,0.2824482023715973,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8202075362205505,0.3375717401504516,0.3222439587116241,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.7530530095100403,0.2603411376476288,1.1842440366744995,285.4063720703125,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,298.10943603515625,285.4061584472656,1.0,0.5127248764038086,1.0,1.0,0.0,1.0,-2.626619577407837,2.6266140937805176,5.538430286833318e-06,2.0245954990386963,0.8868718147277832,0.8868718147277832,0.0,136.98495483398438,121.0,21537.953125,-0.0,1648.2005615234375,1.0,283.1499328613281,284.5986328125,290.4725036621094,291.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,35132.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702781081199646,1.0,0.0,0.0,3.5527212619781494,3.552744150161743,8.422006203545607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.35205078125,0.0,1421.29248046875,1895.4371337890625,0.0,1632.7698974609375,0.8789770603179932,1.0,0.0,3.0,1.0,0.0
12311280,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8540546894073486,0.3841807544231415,0.3479094207286834,296.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.4062651097774505,0.050000000745058,0.0510221309959888,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8662013411521912,0.4014558792114258,0.2824482023715973,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8202075362205505,0.3375717401504516,0.3222439587116241,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.7530530095100403,0.2603411376476288,1.1842440366744995,285.4063720703125,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,298.10943603515625,285.4061584472656,1.0,0.5127248764038086,1.0,1.0,0.0,1.0,-2.626619577407837,2.6266140937805176,5.538430286833318e-06,2.0245954990386963,0.8868718147277832,0.8868718147277832,0.0,136.98495483398438,121.0,21537.953125,-0.0,1648.2005615234375,1.0,283.1499328613281,284.5986328125,290.4725036621094,291.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,35132.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702781081199646,1.0,0.0,0.0,3.5527212619781494,3.552744150161743,8.422006203545607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.35205078125,0.0,1421.29248046875,1895.4371337890625,0.0,1632.7698974609375,0.8789770603179932,1.0,0.0,3.0,1.0,0.0
12311340,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8643622994422913,0.3838664889335632,0.3473808765411377,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.4121092855930328,0.050000000745058,0.0507577396929264,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8774980306625366,0.4019335508346557,0.2825877368450165,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8304022550582886,0.3384276628494262,0.3227869272232055,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7624779939651489,0.2606386840343475,1.18427836894989,285.4086608886719,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,298.1092834472656,285.4085998535156,1.0,0.5080822706222534,1.0,1.0,0.0,1.0,-2.6265292167663574,2.626523494720459,5.538270670513157e-06,2.024634599685669,0.8806562423706055,0.8806562423706055,0.0,130.2900848388672,109.0,21352.736328125,-0.0,1618.0980224609375,1.0,283.1499938964844,284.6106872558594,290.4532775878906,291.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,34492.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001075744628906,1.0,0.0,0.0,3.492589235305786,3.4926114082336426,8.13932331311662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.267578125,0.0,1354.196044921875,1895.4371337890625,0.0,1611.60205078125,0.8645305037498474,1.0,0.0,3.0,1.0,0.0
12311400,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8643622994422913,0.3838664889335632,0.3473808765411377,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.4121092855930328,0.050000000745058,0.0507577396929264,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8774980306625366,0.4019335508346557,0.2825877368450165,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8304022550582886,0.3384276628494262,0.3227869272232055,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7624779939651489,0.2606386840343475,1.18427836894989,285.4086608886719,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,298.1092834472656,285.4085998535156,1.0,0.5080822706222534,1.0,1.0,0.0,1.0,-2.6265292167663574,2.626523494720459,5.538270670513157e-06,2.024634599685669,0.8806562423706055,0.8806562423706055,0.0,130.2900848388672,109.0,21352.736328125,-0.0,1618.0980224609375,1.0,283.1499938964844,284.6106872558594,290.4532775878906,291.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,34492.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001075744628906,1.0,0.0,0.0,3.492589235305786,3.4926114082336426,8.13932331311662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.267578125,0.0,1354.196044921875,1895.4371337890625,0.0,1611.60205078125,0.8645305037498474,1.0,0.0,3.0,1.0,0.0
12311460,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8799471259117126,0.3835748434066772,0.3467832505702972,296.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.4211817383766174,0.050000000745058,0.0504101775586605,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8941758871078491,0.4024193584918976,0.2826655209064483,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8451961874961853,0.3392907083034515,0.3232488632202148,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.7765942215919495,0.2609845101833343,1.184117078781128,285.4149169921875,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,298.109619140625,285.4150390625,1.0,0.5019347667694092,1.0,1.0,0.0,1.0,-2.6258485317230225,2.625842809677124,5.535604032047559e-06,2.02420973777771,0.873528778553009,0.873528778553009,0.0,121.4673080444336,97.0,21159.26953125,-0.0,1577.650390625,1.0,283.1499938964844,284.6274719238281,290.4291381835937,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,33717.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976181268692017,1.0,0.0,0.0,3.4209208488464355,3.4209423065185547,7.808710620338388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.498046875,0.0,1276.9254150390625,1895.4371337890625,0.0,1592.0068359375,0.847396969795227,1.0,0.0,3.0,1.0,0.0
