time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311520,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8799471259117126,0.3835748434066772,0.3467832505702972,296.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.4211817383766174,0.050000000745058,0.0504101775586605,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8941758871078491,0.4024193584918976,0.2826655209064483,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8451961874961853,0.3392907083034515,0.3232488632202148,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.7765942215919495,0.2609845101833343,1.184117078781128,285.4149169921875,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,298.109619140625,285.4150390625,1.0,0.5019347667694092,1.0,1.0,0.0,1.0,-2.6258485317230225,2.625842809677124,5.535604032047559e-06,2.02420973777771,0.873528778553009,0.873528778553009,0.0,121.4673080444336,97.0,21159.26953125,-0.0,1577.650390625,1.0,283.1499938964844,284.6274719238281,290.4291381835937,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,33717.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976181268692017,1.0,0.0,0.0,3.4209208488464355,3.4209423065185547,7.808710620338388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.498046875,0.0,1276.9254150390625,1895.4371337890625,0.0,1592.0068359375,0.847396969795227,1.0,0.0,3.0,1.0,0.0
12311580,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9010602235794068,0.3833208680152893,0.3461708426475525,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.4345555305480957,0.050000000745058,0.0500131882727146,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9172481298446656,0.40292689204216,0.2827206254005432,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8653399348258972,0.340167760848999,0.3236738443374634,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.7956430315971375,0.2613838911056518,1.1839581727981567,285.4249572753906,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,298.1102294921875,285.4252624511719,1.0,0.4948776662349701,1.0,1.0,0.0,1.0,-2.6250216960906982,2.625016212463379,5.532316663448e-06,2.023669481277466,0.8655858039855957,0.8655858039855957,0.0,111.38734436035156,85.0,20962.298828125,-0.0,1531.3975830078125,1.0,283.1499938964844,284.6485900878906,290.4030456542969,291.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,32863.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694823682308197,1.0,0.0,0.0,3.3407294750213623,3.340750217437744,7.446907375197043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.10693359375,0.0,1194.065673828125,1895.4371337890625,0.0,1570.1441650390625,0.8282940983772278,1.0,0.0,3.0,1.0,0.0
12311640,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9010602235794068,0.3833208680152893,0.3461708426475525,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.4345555305480957,0.050000000745058,0.0500131882727146,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9172481298446656,0.40292689204216,0.2827206254005432,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8653399348258972,0.340167760848999,0.3236738443374634,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.7956430315971375,0.2613838911056518,1.1839581727981567,285.4249572753906,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,298.1102294921875,285.4252624511719,1.0,0.4948776662349701,1.0,1.0,0.0,1.0,-2.6250216960906982,2.625016212463379,5.532316663448e-06,2.023669481277466,0.8655858039855957,0.8655858039855957,0.0,111.38734436035156,85.0,20962.298828125,-0.0,1531.3975830078125,1.0,283.1499938964844,284.6485900878906,290.4030456542969,291.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,32863.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694823682308197,1.0,0.0,0.0,3.3407294750213623,3.340750217437744,7.446907375197043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.10693359375,0.0,1194.065673828125,1895.4371337890625,0.0,1570.1441650390625,0.8282940983772278,1.0,0.0,3.0,1.0,0.0
12311700,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.914588212966919,0.3832083344459533,0.3458644151687622,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.4434456527233124,0.050000000745058,0.0498028807342052,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.9324029088020324,0.4031893312931061,0.2827443182468414,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.877875566482544,0.3406115770339966,0.3238783776760101,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.8071817755699158,0.2616033852100372,1.1839078664779663,285.4330749511719,286.024658203125,293.2833251953125,287.40478515625,293.2845764160156,298.1106262207031,285.4336853027344,1.0,0.4911234676837921,1.0,1.0,0.0,1.0,-2.6246144771575928,2.624608993530273,5.530699127120897e-06,2.0234038829803467,0.861362099647522,0.861362099647522,0.0,106.04830169677734,85.0,20855.109375,-0.0,1506.952880859375,1.0,283.1499938964844,284.6632385253906,290.3897705078125,291.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,32267.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932716965675354,1.0,0.0,0.0,3.290464162826538,3.2904841899871826,7.224497267088736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.25048828125,0.0,1143.5699462890625,1895.4371337890625,0.0,1558.0643310546875,0.8190842866897583,1.0,0.0,3.0,1.0,0.0
12311760,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9311800599098206,0.3831038773059845,0.3455639481544494,296.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.4542328119277954,0.050000000745058,0.0495868697762489,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9493781328201294,0.4034565687179565,0.2827695608139038,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.892372190952301,0.3410581052303314,0.3240822553634643,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.8196077346801758,0.261835515499115,1.1838960647583008,285.4386291503906,286.05975341796875,293.2550354003906,287.3927307128906,293.2562255859375,298.1109924316406,285.4390869140625,1.0,0.4872601926326751,1.0,1.0,0.0,1.0,-2.6242551803588867,2.6242494583129883,5.529283043870237e-06,2.0231754779815674,0.8569238185882568,0.8569238185882568,0.0,100.5665283203125,73.0,20764.193359375,-0.0,1481.941650390625,1.0,283.1499938964844,284.6737670898437,290.37713623046875,291.7823486328125,293.1499938964844,293.1499938964844,283.1499938964844,31961.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916810870170593,1.0,0.0,0.0,3.253891944885254,3.25391173362732,7.064795113365108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.76904296875,0.0,1108.5765380859375,1895.4371337890625,0.0,1545.73046875,0.8076680898666382,1.0,0.0,3.0,1.0,0.0
12311820,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.969958484172821,0.382922351360321,0.3449725210666656,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.4790294468402862,0.050000000745058,0.0491430722177028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.985570192337036,0.4040075838565826,0.2828205823898315,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.9309499263763428,0.3419604301452636,0.3244847953319549,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8494831919670105,0.2623370885848999,1.1839770078659058,285.4560241699219,286.126953125,293.2008361816406,287.3690795898437,293.20196533203125,298.11181640625,285.4566345214844,1.0,0.4792907536029815,1.0,1.0,0.0,1.0,-2.6236534118652344,2.623647689819336,5.526947461476084e-06,2.0228095054626465,0.8476506471633911,0.8476506471633911,0.0,89.30892181396484,76.0,20565.96875,-0.0,1430.7811279296875,1.0,283.1499938964844,284.7030029296875,290.35235595703125,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,31024.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883037686347961,1.0,0.0,0.0,3.161592721939087,3.161611318588257,6.669682193205517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7470703125,0.0,1022.4030151367188,1895.4371337890625,0.0,1519.69921875,0.785799503326416,1.0,0.0,3.0,1.0,0.0
12311880,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.969958484172821,0.382922351360321,0.3449725210666656,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.4790294468402862,0.050000000745058,0.0491430722177028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.985570192337036,0.4040075838565826,0.2828205823898315,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.9309499263763428,0.3419604301452636,0.3244847953319549,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8494831919670105,0.2623370885848999,1.1839770078659058,285.4560241699219,286.126953125,293.2008361816406,287.3690795898437,293.20196533203125,298.11181640625,285.4566345214844,1.0,0.4792907536029815,1.0,1.0,0.0,1.0,-2.6236534118652344,2.623647689819336,5.526947461476084e-06,2.0228095054626465,0.8476506471633911,0.8476506471633911,0.0,89.30892181396484,76.0,20565.96875,-0.0,1430.7811279296875,1.0,283.1499938964844,284.7030029296875,290.35235595703125,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,31024.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883037686347961,1.0,0.0,0.0,3.161592721939087,3.161611318588257,6.669682193205517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7470703125,0.0,1022.4030151367188,1895.4371337890625,0.0,1519.69921875,0.785799503326416,1.0,0.0,3.0,1.0,0.0
12311940,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9886443018913268,0.3827476501464844,0.3446218967437744,296.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.4899767339229584,0.050000000745058,0.0489318892359733,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9990000128746032,0.4047108292579651,0.2804819345474243,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9547727108001708,0.342853307723999,0.3251226246356964,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8681301474571228,0.2628653943538666,1.185338854789734,285.4774169921875,286.19000244140625,293.1499938964844,287.3460693359375,293.15106201171875,298.11297607421875,285.4779357910156,1.0,0.4757029414176941,1.0,1.0,0.0,1.0,-2.622509002685547,2.6225032806396484,5.522184437722899e-06,2.0219554901123047,0.8378793001174927,0.8378793001174927,0.0,83.92137908935547,94.0,20364.373046875,-0.0,1405.2049560546875,1.0,283.1499938964844,284.7362670898437,290.328857421875,291.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,30062.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684829592704773,1.0,0.0,0.0,3.064802646636963,3.0648202896118164,6.267557637329446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.115234375,0.0,937.0548706054688,1895.4371337890625,0.0,1493.1494140625,0.7629144191741943,1.0,0.0,3.0,1.0,0.0
12312000,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9886443018913268,0.3827476501464844,0.3446218967437744,296.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.4899767339229584,0.050000000745058,0.0489318892359733,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9990000128746032,0.4047108292579651,0.2804819345474243,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9547727108001708,0.342853307723999,0.3251226246356964,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8681301474571228,0.2628653943538666,1.185338854789734,285.4774169921875,286.19000244140625,293.1499938964844,287.3460693359375,293.15106201171875,298.11297607421875,285.4779357910156,1.0,0.4757029414176941,1.0,1.0,0.0,1.0,-2.622509002685547,2.6225032806396484,5.522184437722899e-06,2.0219554901123047,0.8378793001174927,0.8378793001174927,0.0,83.92137908935547,94.0,20364.373046875,-0.0,1405.2049560546875,1.0,283.1499938964844,284.7362670898437,290.328857421875,291.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,30062.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684829592704773,1.0,0.0,0.0,3.064802646636963,3.0648202896118164,6.267557637329446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.115234375,0.0,937.0548706054688,1895.4371337890625,0.0,1493.1494140625,0.7629144191741943,1.0,0.0,3.0,1.0,0.0
12312060,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.9688076376914978,0.3805239200592041,0.3432061970233917,296.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4792958796024322,0.050000000745058,0.0491379462182521,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.9858177900314332,0.4032552242279053,0.2826497852802276,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.9315456748008728,0.341520607471466,0.3245315253734588,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8491326570510864,0.2610865533351898,1.1806854009628296,285.50030517578125,286.24908447265625,293.10235595703125,287.3238525390625,293.1033630371094,298.09332275390625,285.5008239746094,1.0,0.4786778092384338,1.0,1.0,0.0,1.0,-2.615370512008667,2.615365028381348,5.4935644584475085e-06,2.017141819000244,0.8276641964912415,0.8276641964912415,0.0,88.92308044433594,112.0,20131.59765625,-0.0,1419.1539306640625,1.0,283.1499938964844,284.771728515625,290.3058776855469,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,29082.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812191605567932,1.0,0.0,0.0,2.9641945362091064,2.964211225509644,5.862822263225098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.44580078125,0.0,853.610595703125,1895.4371337890625,0.0,1465.8077392578125,0.7391734719276428,1.0,0.0,3.0,1.0,0.0
12312120,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.9688076376914978,0.3805239200592041,0.3432061970233917,296.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4792958796024322,0.050000000745058,0.0491379462182521,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.9858177900314332,0.4032552242279053,0.2826497852802276,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.9315456748008728,0.341520607471466,0.3245315253734588,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8491326570510864,0.2610865533351898,1.1806854009628296,285.50030517578125,286.24908447265625,293.10235595703125,287.3238525390625,293.1033630371094,298.09332275390625,285.5008239746094,1.0,0.4786778092384338,1.0,1.0,0.0,1.0,-2.615370512008667,2.615365028381348,5.4935644584475085e-06,2.017141819000244,0.8276641964912415,0.8276641964912415,0.0,88.92308044433594,112.0,20131.59765625,-0.0,1419.1539306640625,1.0,283.1499938964844,284.771728515625,290.3058776855469,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,29082.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812191605567932,1.0,0.0,0.0,2.9641945362091064,2.964211225509644,5.862822263225098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.44580078125,0.0,853.610595703125,1895.4371337890625,0.0,1465.8077392578125,0.7391734719276428,1.0,0.0,3.0,1.0,0.0
12312180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9324451684951782,0.3792439699172973,0.3422775864601135,296.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.457345962524414,0.050000000745058,0.0495309717953205,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.9532671570777892,0.4024527966976166,0.2822367250919342,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8965741395950317,0.3410136103630066,0.3242861926555633,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8215254545211792,0.2600851058959961,1.1773042678833008,285.5250244140625,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,298.0813903808594,285.5260925292969,1.0,0.4853562116622925,1.0,1.0,0.0,1.0,-2.611924648284912,2.6119191646575928,5.478186267282581e-06,2.014034509658813,0.8170625567436218,0.8170625567436218,0.0,98.7362289428711,130.0,19903.939453125,-0.0,1457.1673583984375,1.0,283.1499938964844,284.8104553222656,290.2825012207031,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,28087.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771709322929382,1.0,0.0,0.0,2.8602664470672607,2.860282182693481,5.458914529299363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.07958984375,0.0,772.85205078125,1895.4371337890625,0.0,1435.45947265625,0.7146962881088257,1.0,0.0,3.0,1.0,0.0
12312240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9324451684951782,0.3792439699172973,0.3422775864601135,296.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.457345962524414,0.050000000745058,0.0495309717953205,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.9532671570777892,0.4024527966976166,0.2822367250919342,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8965741395950317,0.3410136103630066,0.3242861926555633,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8215254545211792,0.2600851058959961,1.1773042678833008,285.5250244140625,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,298.0813903808594,285.5260925292969,1.0,0.4853562116622925,1.0,1.0,0.0,1.0,-2.611924648284912,2.6119191646575928,5.478186267282581e-06,2.014034509658813,0.8170625567436218,0.8170625567436218,0.0,98.7362289428711,130.0,19903.939453125,-0.0,1457.1673583984375,1.0,283.1499938964844,284.8104553222656,290.2825012207031,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,28087.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771709322929382,1.0,0.0,0.0,2.8602664470672607,2.860282182693481,5.458914529299363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.07958984375,0.0,772.85205078125,1895.4371337890625,0.0,1435.45947265625,0.7146962881088257,1.0,0.0,3.0,1.0,0.0
12312300,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.9128181338310242,0.3787502944469452,0.3420305550098419,296.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.4447742104530334,0.050000000745058,0.0497744269669055,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.933927834033966,0.4022420346736908,0.2822325825691223,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.8801530599594116,0.3409198820590973,0.3243974149227142,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.8071739077568054,0.2597593367099762,1.176766037940979,285.5426940917969,286.3312072753906,293.0361022949219,287.2923583984375,293.0370178222656,298.0768127441406,285.544189453125,1.0,0.4896470606327057,1.0,1.0,0.0,1.0,-2.611400365829468,2.6113948822021484,5.476028945849976e-06,2.013650894165039,0.8117156624794006,0.8117156624794006,0.0,104.88523864746094,130.0,19789.1875,-0.0,1483.836669921875,1.0,283.1499938964844,284.83575439453125,290.2712707519531,291.61578369140625,293.1499938964844,293.1499938964844,283.1499938964844,27433.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750125288963318,1.0,0.0,0.0,2.7997820377349854,2.799797296524048,5.230482997831132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.403564453125,0.0,727.8434448242188,1895.4371337890625,0.0,1419.4139404296875,0.7031649947166443,1.0,0.0,3.0,1.0,0.0
12312360,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.8956624865531921,0.3783051669597626,0.3418654799461365,296.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.4335542917251587,0.050000000745058,0.0500393882393837,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.9149960875511168,0.4020975828170776,0.2823067605495453,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8647360801696777,0.3408871591091156,0.3246046006679535,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7926217913627625,0.2595092952251434,1.1767419576644895,285.5576477050781,286.35693359375,293.015380859375,287.2823486328125,293.0162658691406,298.07275390625,285.5589904785156,1.0,0.4944227337837219,1.0,1.0,0.0,1.0,-2.611828327178955,2.611822843551636,5.4778874982730485e-06,2.014012336730957,0.8062792420387268,0.8062792420387268,0.0,111.6126480102539,148.0,19700.033203125,-0.0,1514.3648681640625,1.0,283.1499938964844,284.8563842773437,290.26129150390625,291.5997314453125,293.1499938964844,293.1499938964844,283.1499938964844,27072.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729041337966919,1.0,0.0,0.0,2.7538416385650635,2.753856420516968,5.060241505816521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.82861328125,0.0,695.6022338867188,1895.4371337890625,0.0,1403.8328857421875,0.6896567940711975,1.0,0.0,3.0,1.0,0.0
12312420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8656203150749207,0.3775013387203216,0.3416758775711059,296.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.4154646694660187,0.050000000745058,0.0506206676363945,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.8837753534317017,0.4019212424755096,0.2825897634029388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8377845287322998,0.340932160615921,0.3251958787441253,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7663856744766235,0.2591607570648193,1.1777255535125732,285.59637451171875,286.4059143066406,292.9758605957031,287.2630310058594,292.9767150878906,298.065673828125,285.5979919433594,1.0,0.5050077438354492,1.0,1.0,0.0,1.0,-2.6145293712615967,2.6145238876342773,5.489391696755774e-06,2.0161778926849365,0.7954244017601013,0.7954244017601013,0.0,126.43384552001952,151.0,19508.697265625,-0.0,1584.0985107421875,1.0,283.1499938964844,284.9084167480469,290.24267578125,291.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,26036.521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687906384468079,1.0,0.0,0.0,2.6456615924835205,2.6456754207611084,4.670484088364901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.9072265625,0.0,622.492919921875,1895.4371337890625,0.0,1373.70068359375,0.6642141342163086,1.0,0.0,3.0,1.0,0.0
12312480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8656203150749207,0.3775013387203216,0.3416758775711059,296.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.4154646694660187,0.050000000745058,0.0506206676363945,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.8837753534317017,0.4019212424755096,0.2825897634029388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8377845287322998,0.340932160615921,0.3251958787441253,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7663856744766235,0.2591607570648193,1.1777255535125732,285.59637451171875,286.4059143066406,292.9758605957031,287.2630310058594,292.9767150878906,298.065673828125,285.5979919433594,1.0,0.5050077438354492,1.0,1.0,0.0,1.0,-2.6145293712615967,2.6145238876342773,5.489391696755774e-06,2.0161778926849365,0.7954244017601013,0.7954244017601013,0.0,126.43384552001952,151.0,19508.697265625,-0.0,1584.0985107421875,1.0,283.1499938964844,284.9084167480469,290.24267578125,291.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,26036.521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687906384468079,1.0,0.0,0.0,2.6456615924835205,2.6456754207611084,4.670484088364901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.9072265625,0.0,622.492919921875,1895.4371337890625,0.0,1373.70068359375,0.6642141342163086,1.0,0.0,3.0,1.0,0.0
12312540,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.848917543888092,0.3767844438552856,0.3413939774036407,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.4063017070293426,0.050000000745058,0.0510205328464508,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8666414618492126,0.4018374383449554,0.2828108668327331,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.823012113571167,0.3410736620426178,0.3257062435150146,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.751939594745636,0.2589536905288696,1.1785413026809692,285.63946533203125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,298.0602111816406,285.6412048339844,1.0,0.5118236541748047,1.0,1.0,0.0,1.0,-2.616532325744629,2.6165268421173096,5.498050541064004e-06,2.017843246459961,0.7845860123634338,0.7845860123634338,0.0,136.6376953125,139.0,19309.1484375,-0.0,1632.3909912109375,1.0,283.1499938964844,284.9649658203125,290.225341796875,291.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,24981.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648991703987122,1.0,0.0,0.0,2.5365025997161865,2.536515712738037,4.2930309973598934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.074951171875,0.0,554.0310668945312,1895.4371337890625,0.0,1345.5255126953125,0.6385388374328613,1.0,0.0,3.0,1.0,0.0
12312600,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.848917543888092,0.3767844438552856,0.3413939774036407,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.4063017070293426,0.050000000745058,0.0510205328464508,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8666414618492126,0.4018374383449554,0.2828108668327331,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.823012113571167,0.3410736620426178,0.3257062435150146,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.751939594745636,0.2589536905288696,1.1785413026809692,285.63946533203125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,298.0602111816406,285.6412048339844,1.0,0.5118236541748047,1.0,1.0,0.0,1.0,-2.616532325744629,2.6165268421173096,5.498050541064004e-06,2.017843246459961,0.7845860123634338,0.7845860123634338,0.0,136.6376953125,139.0,19309.1484375,-0.0,1632.3909912109375,1.0,283.1499938964844,284.9649658203125,290.225341796875,291.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,24981.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648991703987122,1.0,0.0,0.0,2.5365025997161865,2.536515712738037,4.2930309973598934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.074951171875,0.0,554.0310668945312,1895.4371337890625,0.0,1345.5255126953125,0.6385388374328613,1.0,0.0,3.0,1.0,0.0
12312660,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8467352390289307,0.3761876225471496,0.3408754169940948,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.4053200483322143,0.050000000745058,0.0510678626596927,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8647916913032532,0.4018560349941253,0.2828389406204223,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8215354084968567,0.341310054063797,0.3259524703025818,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7503188848495483,0.2588875591754913,1.1783009767532349,285.685546875,286.49462890625,292.9043273925781,287.22735595703125,292.9050598144531,298.05682373046875,285.6873474121094,1.0,0.512076735496521,1.0,1.0,0.0,1.0,-2.6160097122192383,2.616004228591919,5.496097855939297e-06,2.017559766769409,0.7738326787948608,0.7738326787948608,0.0,137.8237762451172,127.0,19090.064453125,-0.0,1636.942138671875,1.0,283.1499938964844,285.0249938964844,290.2079162597656,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,23909.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610038876533508,1.0,0.0,0.0,2.427020788192749,2.427032947540283,3.930432797005778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.412109375,0.0,490.5056457519531,1895.4371337890625,0.0,1317.650634765625,0.6127743721008301,1.0,0.0,3.0,1.0,0.0
12312720,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8467352390289307,0.3761876225471496,0.3408754169940948,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.4053200483322143,0.050000000745058,0.0510678626596927,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8647916913032532,0.4018560349941253,0.2828389406204223,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8215354084968567,0.341310054063797,0.3259524703025818,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7503188848495483,0.2588875591754913,1.1783009767532349,285.685546875,286.49462890625,292.9043273925781,287.22735595703125,292.9050598144531,298.05682373046875,285.6873474121094,1.0,0.512076735496521,1.0,1.0,0.0,1.0,-2.6160097122192383,2.616004228591919,5.496097855939297e-06,2.017559766769409,0.7738326787948608,0.7738326787948608,0.0,137.8237762451172,127.0,19090.064453125,-0.0,1636.942138671875,1.0,283.1499938964844,285.0249938964844,290.2079162597656,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,23909.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610038876533508,1.0,0.0,0.0,2.427020788192749,2.427032947540283,3.930432797005778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.412109375,0.0,490.5056457519531,1895.4371337890625,0.0,1317.650634765625,0.6127743721008301,1.0,0.0,3.0,1.0,0.0
12312780,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8527864813804626,0.3757365942001343,0.3402779400348663,296.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.4089418053627014,0.050000000745058,0.0508973225951194,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.8716779947280884,0.4019968509674072,0.2827892303466797,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.827759861946106,0.3416496813297272,0.3260771632194519,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7560082674026489,0.2589778006076813,1.1777182817459106,285.7352294921875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,298.0550842285156,285.7372131347656,1.0,0.5087620615959167,1.0,1.0,0.0,1.0,-2.6144773960113525,2.614471912384033,5.489830073202029e-06,2.0164613723754883,0.7632513642311096,0.7632513642311096,0.0,133.45448303222656,115.0,18859.037109375,-0.0,1615.3104248046875,1.0,283.1499938964844,285.08905029296875,290.19024658203125,291.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,22820.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568370461463928,1.0,0.0,0.0,2.317852735519409,2.317863941192627,3.5848012203132384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.14404296875,0.0,432.0659484863281,1895.4371337890625,0.0,1288.2030029296875,0.587056040763855,1.0,0.0,3.0,1.0,0.0
12312840,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8527864813804626,0.3757365942001343,0.3402779400348663,296.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.4089418053627014,0.050000000745058,0.0508973225951194,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.8716779947280884,0.4019968509674072,0.2827892303466797,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.827759861946106,0.3416496813297272,0.3260771632194519,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7560082674026489,0.2589778006076813,1.1777182817459106,285.7352294921875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,298.0550842285156,285.7372131347656,1.0,0.5087620615959167,1.0,1.0,0.0,1.0,-2.6144773960113525,2.614471912384033,5.489830073202029e-06,2.0164613723754883,0.7632513642311096,0.7632513642311096,0.0,133.45448303222656,115.0,18859.037109375,-0.0,1615.3104248046875,1.0,283.1499938964844,285.08905029296875,290.19024658203125,291.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,22820.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568370461463928,1.0,0.0,0.0,2.317852735519409,2.317863941192627,3.5848012203132384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.14404296875,0.0,432.0659484863281,1895.4371337890625,0.0,1288.2030029296875,0.587056040763855,1.0,0.0,3.0,1.0,0.0
12312900,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.8580822348594666,0.3755632936954498,0.3399755358695984,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.4120261669158935,0.050000000745058,0.0507614724338054,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.8775172829627991,0.402111679315567,0.2827563285827636,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.8329243659973145,0.3418559432029724,0.3261220753192901,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7608862519264221,0.2590786814689636,1.1774348020553589,285.7646484375,286.5535583496094,292.8568115234375,287.20318603515625,292.85748291015625,298.0546569824219,285.76715087890625,1.0,0.5062479972839355,1.0,1.0,0.0,1.0,-2.6136245727539062,2.613619089126587,5.486325790116098e-06,2.015841245651245,0.7580954432487488,0.7580954432487488,0.0,129.9853515625,115.0,18726.443359375,-0.0,1598.6607666015625,1.0,283.1499938964844,285.1268615722656,290.1812744140625,291.4598999023437,293.1499938964844,293.1499938964844,283.1499938964844,22122.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545938849449158,1.0,0.0,0.0,2.256164789199829,2.2561755180358887,3.396526437882131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.306396484375,0.0,400.79302978515625,1895.4371337890625,0.0,1272.5118408203125,0.5751811265945435,1.0,0.0,3.0,1.0,0.0
12312960,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.8647893667221069,0.3754226267337799,0.3396863043308258,296.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.4159484505653381,0.050000000745058,0.0506017543375492,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.8848176002502441,0.4022549390792846,0.2827296257019043,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.839350163936615,0.3420851826667785,0.326168954372406,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.7670307755470276,0.259214848279953,1.1772127151489258,285.7893371582031,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,298.0544738769531,285.7915344238281,1.0,0.5033376216888428,1.0,1.0,0.0,1.0,-2.612842321395874,2.6128368377685547,5.483117092808243e-06,2.0152747631073,0.7529449462890625,0.7529449462890625,0.0,125.9141845703125,103.0,18621.37109375,-0.0,1579.438720703125,1.0,283.1499938964844,285.15777587890625,290.1732177734375,291.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,21715.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523199081420898,1.0,0.0,0.0,2.2096951007843018,2.209705352783203,3.258052743149165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.78662109375,0.0,378.7782287597656,1895.4371337890625,0.0,1256.72119140625,0.561528205871582,1.0,0.0,3.0,1.0,0.0
12313020,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8824211359024048,0.3752374947071075,0.3391416370868683,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.426690399646759,0.050000000745058,0.0502326935529708,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.9036403298377992,0.4026256203651428,0.2826945781707763,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8561268448829651,0.342609703540802,0.3262724876403808,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7830964922904968,0.259585976600647,1.1769720315933228,285.84832763671875,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,298.0545959472656,285.8507080078125,1.0,0.4966833591461181,1.0,1.0,0.0,1.0,-2.611536979675293,2.6115314960479736,5.4777838158770464e-06,2.014338731765747,0.7430153489112854,0.7430153489112854,0.0,116.52379608154295,91.0,18378.9453125,-0.0,1535.8287353515625,1.0,283.1499938964844,285.2314453125,290.15740966796875,291.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,20594.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474999785423279,1.0,0.0,0.0,2.1031241416931152,2.1031334400177,2.951366582237825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.58154296875,0.0,330.5542297363281,1895.4371337890625,0.0,1223.6468505859375,0.5393050909042358,1.0,0.0,3.0,1.0,0.0
12313080,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8824211359024048,0.3752374947071075,0.3391416370868683,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.426690399646759,0.050000000745058,0.0502326935529708,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.9036403298377992,0.4026256203651428,0.2826945781707763,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8561268448829651,0.342609703540802,0.3262724876403808,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7830964922904968,0.259585976600647,1.1769720315933228,285.84832763671875,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,298.0545959472656,285.8507080078125,1.0,0.4966833591461181,1.0,1.0,0.0,1.0,-2.611536979675293,2.6115314960479736,5.4777838158770464e-06,2.014338731765747,0.7430153489112854,0.7430153489112854,0.0,116.52379608154295,91.0,18378.9453125,-0.0,1535.8287353515625,1.0,283.1499938964844,285.2314453125,290.15740966796875,291.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,20594.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474999785423279,1.0,0.0,0.0,2.1031241416931152,2.1031334400177,2.951366582237825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.58154296875,0.0,330.5542297363281,1895.4371337890625,0.0,1223.6468505859375,0.5393050909042358,1.0,0.0,3.0,1.0,0.0
12313140,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9061508774757384,0.3750935792922973,0.3386213183403015,296.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.4425948858261108,0.050000000745058,0.0498217940330505,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.9309012293815612,0.4030355811119079,0.2826740443706512,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8790109157562256,0.3431645929813385,0.3263823390007019,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8045030832290649,0.2600372433662414,1.176974534988403,285.8949279785156,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,298.0550842285156,285.8969421386719,1.0,0.4892974197864532,1.0,1.0,0.0,1.0,-2.6105287075042725,2.610523223876953,5.4737074606237e-06,2.013636350631714,0.7332049012184143,0.7332049012184143,0.0,106.08438110351562,79.0,18186.8984375,-0.0,1487.99560546875,1.0,283.1499938964844,285.2891540527344,290.1454467773437,291.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20023.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429694890975952,1.0,0.0,0.0,2.02599835395813,2.026007413864136,2.738870819030126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.3291015625,0.0,299.2894592285156,1895.4371337890625,0.0,1193.056396484375,0.5218331813812256,1.0,0.0,3.0,1.0,0.0
12313200,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9061508774757384,0.3750935792922973,0.3386213183403015,296.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.4425948858261108,0.050000000745058,0.0498217940330505,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.9309012293815612,0.4030355811119079,0.2826740443706512,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8790109157562256,0.3431645929813385,0.3263823390007019,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8045030832290649,0.2600372433662414,1.176974534988403,285.8949279785156,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,298.0550842285156,285.8969421386719,1.0,0.4892974197864532,1.0,1.0,0.0,1.0,-2.6105287075042725,2.610523223876953,5.4737074606237e-06,2.013636350631714,0.7332049012184143,0.7332049012184143,0.0,106.08438110351562,79.0,18186.8984375,-0.0,1487.99560546875,1.0,283.1499938964844,285.2891540527344,290.1454467773437,291.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20023.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429694890975952,1.0,0.0,0.0,2.02599835395813,2.026007413864136,2.738870819030126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.3291015625,0.0,299.2894592285156,1895.4371337890625,0.0,1193.056396484375,0.5218331813812256,1.0,0.0,3.0,1.0,0.0
12313260,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.9405626058578492,0.3749383985996246,0.3380743563175201,296.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.4657949805259704,0.050000000745058,0.0493882782757282,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.965438723564148,0.4034346640110016,0.2826338410377502,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9097231030464172,0.3437052071094513,0.3264622390270233,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.8304193615913391,0.2605223357677459,1.1770567893981934,285.9352722167969,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,298.0557556152344,285.93707275390625,1.0,0.4814419746398926,1.0,1.0,0.0,1.0,-2.6094970703125,2.6094915866851807,5.469536063174019e-06,2.0129165649414062,0.7235085368156433,0.7235085368156433,0.0,95.07123565673828,67.0,18013.73046875,-0.0,1437.6168212890625,1.0,283.1499938964844,285.33917236328125,290.1356201171875,291.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19677.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389622688293457,1.0,0.0,0.0,1.961401343345642,1.9614099264144893,2.567002752584813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.324462890625,0.0,275.2275390625,1895.4371337890625,0.0,1166.4088134765625,0.5074816942214966,1.0,0.0,3.0,1.0,0.0
12313320,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.9405626058578492,0.3749383985996246,0.3380743563175201,296.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.4657949805259704,0.050000000745058,0.0493882782757282,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.965438723564148,0.4034346640110016,0.2826338410377502,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9097231030464172,0.3437052071094513,0.3264622390270233,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.8304193615913391,0.2605223357677459,1.1770567893981934,285.9352722167969,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,298.0557556152344,285.93707275390625,1.0,0.4814419746398926,1.0,1.0,0.0,1.0,-2.6094970703125,2.6094915866851807,5.469536063174019e-06,2.0129165649414062,0.7235085368156433,0.7235085368156433,0.0,95.07123565673828,67.0,18013.73046875,-0.0,1437.6168212890625,1.0,283.1499938964844,285.33917236328125,290.1356201171875,291.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19677.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389622688293457,1.0,0.0,0.0,1.961401343345642,1.9614099264144893,2.567002752584813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.324462890625,0.0,275.2275390625,1895.4371337890625,0.0,1166.4088134765625,0.5074816942214966,1.0,0.0,3.0,1.0,0.0
