time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313380,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9618297219276428,0.3748535811901092,0.3377802670001983,296.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.478310763835907,0.050000000745058,0.0491572991013526,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.98423433303833,0.4036337435245514,0.2826035022735595,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.9317229986190796,0.3439782559871673,0.3264907002449035,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8468060493469238,0.260782778263092,1.1771146059036257,285.9547119140625,286.6825256347656,292.7528076171875,287.1496276855469,292.7532958984375,298.0560913085937,285.9564514160156,1.0,0.4772243797779083,1.0,1.0,0.0,1.0,-2.608933448791504,2.608927965164185,5.467252321977867e-06,2.0125205516815186,0.7185119390487671,0.7185119390487671,0.0,89.2029037475586,67.0,17928.748046875,-0.0,1410.7703857421875,1.0,283.1499938964844,285.36328125,290.1308288574219,291.360107421875,293.1499938964844,293.1499938964844,283.1499938964844,19555.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637071430683136,1.0,0.0,0.0,1.9310593605041504,1.931067705154419,2.4881961735445657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3984375,0.0,264.55889892578125,1895.4371337890625,0.0,1153.970458984375,0.5008355379104614,1.0,0.0,3.0,1.0,0.0
12313440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9813595414161682,0.3747722506523132,0.337511271238327,296.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.4890991449356079,0.050000000745058,0.0489484891295433,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.9990000128746032,0.403854489326477,0.2817128896713257,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9544031023979188,0.3442238569259643,0.3265166580677032,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8645928502082825,0.2610248327255249,1.177204728126526,285.9718933105469,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,298.05670166015625,285.9735107421875,1.0,0.4732264876365661,1.0,1.0,0.0,1.0,-2.607464551925659,2.60745906829834,5.461296041175956e-06,2.0114855766296387,0.7139258980751038,0.7139258980751038,0.0,83.86731719970703,85.0,17848.8203125,-0.0,1385.098876953125,1.0,283.1499938964844,285.38458251953125,290.1264953613281,291.3511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19465.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354098320007324,1.0,0.0,0.0,1.9043995141983032,1.9044077396392824,2.419967302103032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.86181640625,0.0,255.4954833984375,1895.4371337890625,0.0,1143.113037109375,0.4950428903102875,1.0,0.0,3.0,1.0,0.0
12313500,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.9844954013824464,0.3746688067913055,0.3373945951461792,296.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.4909681379795074,0.050000000745058,0.0489138774573802,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.9990000128746032,0.4044825732707977,0.2787932157516479,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.9584947228431702,0.3444624245166778,0.3267142176628113,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8681163191795349,0.2612681090831756,1.1781448125839231,285.9877319335937,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,298.0579833984375,285.9894104003906,1.0,0.472814679145813,1.0,1.0,0.0,1.0,-2.605141878128052,2.6051363945007324,5.451410743262386e-06,2.0096144676208496,0.7091519236564636,0.7091519236564636,0.0,82.90589904785156,85.0,17761.109375,-0.0,1377.7889404296875,1.0,283.1499938964844,285.4049987792969,290.121826171875,291.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19393.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337236166000366,1.0,0.0,0.0,1.877734422683716,1.8777425289154053,2.352673931227401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.724609375,0.0,246.7162322998047,1895.4371337890625,0.0,1132.1649169921875,0.489295482635498,1.0,0.0,3.0,1.0,0.0
12313560,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9821476936340332,0.3745608031749725,0.3373226821422577,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.4896414279937744,0.050000000745058,0.048938363790512,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9990000128746032,0.405008852481842,0.2810515761375427,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.9560033082962036,0.3446968793869018,0.3269612491130829,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8660712838172913,0.2615142166614532,1.1793564558029177,286.0072326660156,286.7205505371094,292.7221374511719,287.134033203125,292.7225646972656,298.0567321777344,286.0093078613281,1.0,0.4741723537445068,1.0,1.0,0.0,1.0,-2.609496116638184,2.609490871429444,5.469509233080316e-06,2.012904405593872,0.7044656872749329,0.7044656872749329,0.0,83.67401885986328,103.0,17706.140625,-0.0,1386.931396484375,1.0,283.1499938964844,285.4283447265625,290.1171875,291.3323669433594,293.1499938964844,293.1499938964844,283.1499938964844,19332.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320571899414062,1.0,0.0,0.0,1.852026343345642,1.852034330368042,2.2886941053457122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.78369140625,0.0,238.4925842285156,1895.4371337890625,0.0,1121.414794921875,0.4837896227836609,1.0,0.0,3.0,1.0,0.0
12313620,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9570487141609192,0.3743160665035248,0.3373678028583526,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.4759306609630584,0.050000000745058,0.0492032170295715,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.981562614440918,0.4049198031425476,0.2836212813854217,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.9282889366149902,0.3451218605041504,0.3276424407958984,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.844578742980957,0.2619678080081939,1.182714819908142,286.0496520996094,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,298.05291748046875,286.0515441894531,1.0,0.4804754853248596,1.0,1.0,0.0,1.0,-2.6177260875701904,2.617720603942871,5.504536147782346e-06,2.0194852352142334,0.6953462958335876,0.6953462958335876,0.0,90.68094635009766,121.0,17604.537109375,-0.0,1429.06787109375,1.0,283.1499938964844,285.47711181640625,290.1102294921875,291.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291298270225525,1.0,0.0,0.0,1.803170084953308,1.803177833557129,2.169535520124555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.67431640625,0.0,223.4649810791016,1895.4371337890625,0.0,1102.6998291015625,0.4733999967575073,1.0,0.0,3.0,1.0,0.0
12313680,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9570487141609192,0.3743160665035248,0.3373678028583526,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.4759306609630584,0.050000000745058,0.0492032170295715,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.981562614440918,0.4049198031425476,0.2836212813854217,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.9282889366149902,0.3451218605041504,0.3276424407958984,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.844578742980957,0.2619678080081939,1.182714819908142,286.0496520996094,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,298.05291748046875,286.0515441894531,1.0,0.4804754853248596,1.0,1.0,0.0,1.0,-2.6177260875701904,2.617720603942871,5.504536147782346e-06,2.0194852352142334,0.6953462958335876,0.6953462958335876,0.0,90.68094635009766,121.0,17604.537109375,-0.0,1429.06787109375,1.0,283.1499938964844,285.47711181640625,290.1102294921875,291.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291298270225525,1.0,0.0,0.0,1.803170084953308,1.803177833557129,2.169535520124555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.67431640625,0.0,223.4649810791016,1895.4371337890625,0.0,1102.6998291015625,0.4733999967575073,1.0,0.0,3.0,1.0,0.0
12313740,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.9172505140304564,0.3739986717700958,0.3375267088413238,296.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.450658917427063,0.050000000745058,0.049654446542263,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9454202055931092,0.4049260914325714,0.2839256227016449,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.891781210899353,0.3454751074314117,0.3284401893615722,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.8162561655044556,0.262347400188446,1.186625599861145,286.08984375,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,298.0492553710937,286.0917663574219,1.0,0.4896993935108185,1.0,1.0,0.0,1.0,-2.6245784759521484,2.624572992324829,5.533525836654008e-06,2.0248372554779053,0.686469554901123,0.686469554901123,0.0,102.35323333740234,139.0,17497.134765625,-0.0,1490.3768310546875,1.0,283.1499938964844,285.523681640625,290.10406494140625,291.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19158.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266700029373169,1.0,0.0,0.0,1.756886005401611,1.756893515586853,2.05958897936398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.326416015625,0.0,209.9361114501953,1895.4371337890625,0.0,1087.1424560546875,0.4636549055576324,1.0,0.0,3.0,1.0,0.0
12313800,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.9172505140304564,0.3739986717700958,0.3375267088413238,296.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.450658917427063,0.050000000745058,0.049654446542263,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9454202055931092,0.4049260914325714,0.2839256227016449,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.891781210899353,0.3454751074314117,0.3284401893615722,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.8162561655044556,0.262347400188446,1.186625599861145,286.08984375,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,298.0492553710937,286.0917663574219,1.0,0.4896993935108185,1.0,1.0,0.0,1.0,-2.6245784759521484,2.624572992324829,5.533525836654008e-06,2.0248372554779053,0.686469554901123,0.686469554901123,0.0,102.35323333740234,139.0,17497.134765625,-0.0,1490.3768310546875,1.0,283.1499938964844,285.523681640625,290.10406494140625,291.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19158.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266700029373169,1.0,0.0,0.0,1.756886005401611,1.756893515586853,2.05958897936398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.326416015625,0.0,209.9361114501953,1895.4371337890625,0.0,1087.1424560546875,0.4636549055576324,1.0,0.0,3.0,1.0,0.0
12313860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8823306560516357,0.3736386895179748,0.3377405703067779,296.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.4274074733257293,0.050000000745058,0.0502108037471771,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.9067888259887696,0.4050242900848388,0.284392774105072,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8598019480705261,0.3457831442356109,0.3292947709560394,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7872607111930847,0.2626718878746032,1.1907700300216677,286.1307983398437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,298.0448303222656,286.1327514648437,1.0,0.5006558299064636,1.0,1.0,0.0,1.0,-2.6320719718933105,2.632066249847412,5.565381798078306e-06,2.030722618103028,0.6778993010520935,0.6778993010520935,0.0,116.7134780883789,157.0,17395.876953125,-0.0,1565.00146484375,1.0,283.1499938964844,285.570556640625,290.0979309082031,291.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,19094.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244263052940369,1.0,0.0,0.0,1.7128344774246216,1.7128417491912842,1.957601085678107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.2763671875,0.0,197.64456176757807,1895.4371337890625,0.0,1073.0880126953125,0.4544531106948852,1.0,0.0,3.0,1.0,0.0
12313920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8823306560516357,0.3736386895179748,0.3377405703067779,296.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.4274074733257293,0.050000000745058,0.0502108037471771,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.9067888259887696,0.4050242900848388,0.284392774105072,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8598019480705261,0.3457831442356109,0.3292947709560394,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7872607111930847,0.2626718878746032,1.1907700300216677,286.1307983398437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,298.0448303222656,286.1327514648437,1.0,0.5006558299064636,1.0,1.0,0.0,1.0,-2.6320719718933105,2.632066249847412,5.565381798078306e-06,2.030722618103028,0.6778993010520935,0.6778993010520935,0.0,116.7134780883789,157.0,17395.876953125,-0.0,1565.00146484375,1.0,283.1499938964844,285.570556640625,290.0979309082031,291.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,19094.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244263052940369,1.0,0.0,0.0,1.7128344774246216,1.7128417491912842,1.957601085678107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.2763671875,0.0,197.64456176757807,1895.4371337890625,0.0,1073.0880126953125,0.4544531106948852,1.0,0.0,3.0,1.0,0.0
12313980,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8535388112068176,0.3732598721981048,0.3379940986633301,296.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.410397469997406,0.050000000745058,0.0508316457271575,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8767043948173523,0.4051563143730163,0.284937709569931,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.8334352374076843,0.3460670113563537,0.3301864862442016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.7619955539703369,0.2629570066928863,1.1950275897979736,286.1722106933594,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,298.0400085449219,286.1741638183594,1.0,0.5125501751899719,1.0,1.0,0.0,1.0,-2.639964818954468,2.6399593353271484,5.599032192549203e-06,2.036920547485352,0.6696602702140808,0.6696602702140808,0.0,132.72230529785156,160.0,17298.99609375,-0.0,1648.03173828125,1.0,283.1499938964844,285.61749267578125,290.0921630859375,291.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,19035.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622269868850708,1.0,0.0,0.0,1.6708652973175049,1.6708723306655884,1.86284310643714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.538330078125,0.0,186.4332427978516,1895.4371337890625,0.0,1059.7030029296875,0.4457461535930633,1.0,0.0,3.0,1.0,0.0
12314040,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8535388112068176,0.3732598721981048,0.3379940986633301,296.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.410397469997406,0.050000000745058,0.0508316457271575,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8767043948173523,0.4051563143730163,0.284937709569931,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.8334352374076843,0.3460670113563537,0.3301864862442016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.7619955539703369,0.2629570066928863,1.1950275897979736,286.1722106933594,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,298.0400085449219,286.1741638183594,1.0,0.5125501751899719,1.0,1.0,0.0,1.0,-2.639964818954468,2.6399593353271484,5.599032192549203e-06,2.036920547485352,0.6696602702140808,0.6696602702140808,0.0,132.72230529785156,160.0,17298.99609375,-0.0,1648.03173828125,1.0,283.1499938964844,285.61749267578125,290.0921630859375,291.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,19035.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622269868850708,1.0,0.0,0.0,1.6708652973175049,1.6708723306655884,1.86284310643714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.538330078125,0.0,186.4332427978516,1895.4371337890625,0.0,1059.7030029296875,0.4457461535930633,1.0,0.0,3.0,1.0,0.0
12314100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.84446781873703,0.3730713129043579,0.3380482196807861,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.4053063690662384,0.050000000745058,0.0510680489242076,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19268798828125,0.8671291470527649,0.4052314460277557,0.2851615846157074,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.8251097798347473,0.3462061882019043,0.3305534124374389,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.7540656328201294,0.2630902826786041,1.1967535018920898,286.1926574707031,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,298.03778076171875,286.1945495605469,1.0,0.5167479515075684,1.0,1.0,0.0,1.0,-2.6431000232696533,2.643094301223755,5.612499990093056e-06,2.0394182205200195,0.6656648516654968,0.6656648516654968,0.0,138.8247528076172,160.0,17248.3828125,-0.0,1679.9912109375,1.0,283.1499938964844,285.6405944824219,290.0895080566406,291.2763366699219,293.1499938964844,293.1499938964844,283.1499938964844,19007.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212031245231628,1.0,0.0,0.0,1.6506370306015017,1.650644063949585,1.818011270415809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.708740234375,0.0,181.19737243652344,1895.4371337890625,0.0,1053.1270751953125,0.4415696561336517,1.0,0.0,3.0,1.0,0.0
12314160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8377435207366943,0.3728949129581451,0.3380656242370605,296.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.4014912843704223,0.050000000745058,0.0512584261596202,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8600570559501648,0.4053198993206024,0.2853586077690124,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8188482522964478,0.3463529646396637,0.3308778405189514,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.7482457756996155,0.2632270455360412,1.1982582807540894,286.2125549316406,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,298.0357666015625,286.2143859863281,1.0,0.5202693343162537,1.0,1.0,0.0,1.0,-2.645785093307495,2.6457793712615967,5.624026925943326e-06,2.0415472984313965,0.6617481112480164,0.6617481112480164,0.0,143.74459838867188,148.0,17196.11328125,-0.0,1706.0401611328125,1.0,283.1499938964844,285.6631774902344,290.08697509765625,291.270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18979.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201274394989014,1.0,0.0,0.0,1.6309021711349487,1.630909085273743,1.7747991876149174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.805908203125,0.0,176.19375610351562,1895.4371337890625,0.0,1046.52587890625,0.4375089704990387,1.0,0.0,3.0,1.0,0.0
12314220,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.8354304432868958,0.3726010918617248,0.3378429710865021,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.4002548158168793,0.050000000745058,0.051321804523468,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.8579404950141907,0.405552476644516,0.2855520248413086,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.8170223832130432,0.3466886579990387,0.3312412202358246,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.7466219663619995,0.2635330259799957,1.1998659372329712,286.2503356933594,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,298.0331420898437,286.2520446777344,1.0,0.5212017893791199,1.0,1.0,0.0,1.0,-2.648198127746582,2.648192405700684,5.63456069357926e-06,2.043540477752685,0.6541358232498169,0.6541358232498169,0.0,145.4417266845703,136.0,17081.25,-0.0,1717.1943359375,1.0,283.1499938964844,285.7064208984375,290.0822448730469,291.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18926.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178823113441467,1.0,0.0,0.0,1.5928363800048828,1.5928431749343872,1.6929173796143004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.708251953125,0.0,166.82835388183594,1895.4371337890625,0.0,1032.847412109375,0.4297159612178802,1.0,0.0,3.0,1.0,0.0
12314280,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.8354304432868958,0.3726010918617248,0.3378429710865021,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.4002548158168793,0.050000000745058,0.051321804523468,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.8579404950141907,0.405552476644516,0.2855520248413086,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.8170223832130432,0.3466886579990387,0.3312412202358246,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.7466219663619995,0.2635330259799957,1.1998659372329712,286.2503356933594,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,298.0331420898437,286.2520446777344,1.0,0.5212017893791199,1.0,1.0,0.0,1.0,-2.648198127746582,2.648192405700684,5.63456069357926e-06,2.043540477752685,0.6541358232498169,0.6541358232498169,0.0,145.4417266845703,136.0,17081.25,-0.0,1717.1943359375,1.0,283.1499938964844,285.7064208984375,290.0822448730469,291.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18926.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178823113441467,1.0,0.0,0.0,1.5928363800048828,1.5928431749343872,1.6929173796143004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.708251953125,0.0,166.82835388183594,1895.4371337890625,0.0,1032.847412109375,0.4297159612178802,1.0,0.0,3.0,1.0,0.0
12314340,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.8407111167907715,0.3724117577075958,0.3374963998794555,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.4034358561038971,0.050000000745058,0.0511601269245147,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.864028811454773,0.4058825969696045,0.2856441438198089,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.8226162791252136,0.3471090793609619,0.3314539194107055,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.7518435120582581,0.2639147937297821,1.2007144689559937,286.2862548828125,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,298.0321044921875,286.28790283203125,1.0,0.5184212327003479,1.0,1.0,0.0,1.0,-2.6489744186401367,2.6489689350128174,5.638054972223472e-06,2.044232130050659,0.6468188166618347,0.6468188166618347,0.0,141.37840270996094,124.0,16961.896484375,-0.0,1699.9737548828125,1.0,283.1499938964844,285.747802734375,290.0780029296875,291.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18876.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154245138168335,1.0,0.0,0.0,1.556589961051941,1.5565965175628662,1.6167462035809876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.493408203125,0.0,158.2528533935547,1895.4371337890625,0.0,1018.0274658203124,0.4223459362983703,1.0,0.0,3.0,1.0,0.0
12314400,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.8407111167907715,0.3724117577075958,0.3374963998794555,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.4034358561038971,0.050000000745058,0.0511601269245147,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.864028811454773,0.4058825969696045,0.2856441438198089,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.8226162791252136,0.3471090793609619,0.3314539194107055,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.7518435120582581,0.2639147937297821,1.2007144689559937,286.2862548828125,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,298.0321044921875,286.28790283203125,1.0,0.5184212327003479,1.0,1.0,0.0,1.0,-2.6489744186401367,2.6489689350128174,5.638054972223472e-06,2.044232130050659,0.6468188166618347,0.6468188166618347,0.0,141.37840270996094,124.0,16961.896484375,-0.0,1699.9737548828125,1.0,283.1499938964844,285.747802734375,290.0780029296875,291.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18876.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154245138168335,1.0,0.0,0.0,1.556589961051941,1.5565965175628662,1.6167462035809876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.493408203125,0.0,158.2528533935547,1895.4371337890625,0.0,1018.0274658203124,0.4223459362983703,1.0,0.0,3.0,1.0,0.0
12314460,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.8513104915618896,0.3723205327987671,0.3371168971061706,296.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.4095515310764313,0.050000000745058,0.0508691295981407,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.8758814930915833,0.4063078761100769,0.2857078313827514,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8331390619277954,0.3476162254810333,0.3316194415092468,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209228515625,0.7619367837905884,0.2643749117851257,1.2013033628463743,286.3212585449219,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,298.0321960449219,286.3228759765625,1.0,0.5134323835372925,1.0,1.0,0.0,1.0,-2.6491522789001465,2.649146556854248,5.638981292577228e-06,2.044451713562012,0.6398091316223145,0.6398091316223145,0.0,134.01766967773438,112.0,16843.33984375,-0.0,1666.9906005859375,1.0,283.1499938964844,285.7880859375,290.07489013671875,291.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,18826.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127732396125793,1.0,0.0,0.0,1.5221532583236694,1.5221595764160156,1.5460022950719576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.60107421875,0.0,150.40399169921875,1895.4371337890625,0.0,1002.2232055664062,0.4153889715671539,1.0,0.0,3.0,1.0,0.0
12314520,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.8513104915618896,0.3723205327987671,0.3371168971061706,296.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.4095515310764313,0.050000000745058,0.0508691295981407,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.8758814930915833,0.4063078761100769,0.2857078313827514,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8331390619277954,0.3476162254810333,0.3316194415092468,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209228515625,0.7619367837905884,0.2643749117851257,1.2013033628463743,286.3212585449219,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,298.0321960449219,286.3228759765625,1.0,0.5134323835372925,1.0,1.0,0.0,1.0,-2.6491522789001465,2.649146556854248,5.638981292577228e-06,2.044451713562012,0.6398091316223145,0.6398091316223145,0.0,134.01766967773438,112.0,16843.33984375,-0.0,1666.9906005859375,1.0,283.1499938964844,285.7880859375,290.07489013671875,291.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,18826.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127732396125793,1.0,0.0,0.0,1.5221532583236694,1.5221595764160156,1.5460022950719576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.60107421875,0.0,150.40399169921875,1895.4371337890625,0.0,1002.2232055664062,0.4153889715671539,1.0,0.0,3.0,1.0,0.0
12314580,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8600016236305237,0.3723082542419433,0.3368917405605316,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.4145605862140655,0.050000000745058,0.0506559610366821,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8854560852050781,0.40660560131073,0.285747766494751,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8415659070014954,0.3479598462581634,0.3317179381847381,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.7701278924942017,0.2646852731704712,1.2016322612762451,286.34197998046875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,298.0326843261719,286.34356689453125,1.0,0.5097774267196655,1.0,1.0,0.0,1.0,-2.649187088012696,2.649181365966797,5.639226856146706e-06,2.0445258617401123,0.6357540488243103,0.6357540488243103,0.0,128.62168884277344,112.0,16773.64453125,-0.0,1642.6729736328125,1.0,283.1499938964844,285.81182861328125,290.0736999511719,291.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,18797.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111302375793457,1.0,0.0,0.0,1.50235915184021,1.5023654699325562,1.5060554403589776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.315185546875,0.0,146.0207977294922,1895.4371337890625,0.0,992.5252685546876,0.4114102125167846,1.0,0.0,3.0,1.0,0.0
12314640,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.8667841553688049,0.3723159432411194,0.3367460668087005,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.4185473620891571,0.050000000745058,0.0505030900239944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.8928373456001282,0.4068204462528229,0.2857780456542969,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.8481073379516602,0.3482040166854858,0.3317873775959015,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553161621094,0.7764778137207031,0.2649047076702118,1.2018589973449707,286.3556823730469,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,298.0331726074219,286.35723876953125,1.0,0.5071540474891663,1.0,1.0,0.0,1.0,-2.6492207050323486,2.64921498298645,5.639434220938711e-06,2.0445830821990967,0.6331129670143127,0.6331129670143127,0.0,124.75222778320312,100.0,16727.958984375,-0.0,1625.2464599609375,1.0,283.1499938964844,285.8275146484375,290.0732421875,291.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,18778.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100277304649353,1.0,0.0,0.0,1.489517092704773,1.4895234107971191,1.4804182058014709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.23876953125,0.0,143.22618103027344,1895.4371337890625,0.0,986.0592041015624,0.4088367521762848,1.0,0.0,3.0,1.0,0.0
12314700,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.8764866590499878,0.3723434209823608,0.3365708589553833,296.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.4244369566440582,0.050000000745058,0.0503020212054252,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.9032536745071412,0.4071076214313507,0.2858217060565948,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.8574742674827576,0.3485263884067535,0.3318806886672973,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.7854947447776794,0.2651927769184112,1.2021592855453491,286.3726501464844,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,298.0339050292969,286.3742370605469,1.0,0.5037000775337219,1.0,1.0,0.0,1.0,-2.649293899536133,2.6492881774902344,5.639826213155175e-06,2.0446784496307373,0.6298854947090149,0.6298854947090149,0.0,119.66362762451172,100.0,16671.89453125,-0.0,1602.3697509765625,1.0,283.1499938964844,285.8468933105469,290.0729675292969,291.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,18754.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086525321006775,1.0,0.0,0.0,1.4738821983337402,1.4738883972167969,1.4495024913685486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.782958984375,0.0,139.87562561035156,1895.4371337890625,0.0,978.04052734375,0.4057123064994812,1.0,0.0,3.0,1.0,0.0
12314760,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.887630820274353,0.3723894655704498,0.336404800415039,296.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.4315357804298401,0.050000000745058,0.0500926934182643,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895263671875,0.9158344864845276,0.4074142873287201,0.2858731150627136,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.8683001399040222,0.3488669693470001,0.3319831490516662,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38916015625,0.7957542538642883,0.2654945254325866,1.2024844884872437,286.3894958496094,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,298.0347595214844,286.3910522460937,1.0,0.5000994801521301,1.0,1.0,0.0,1.0,-2.649418354034424,2.6494126319885254,5.640436484100064e-06,2.044813394546509,0.6267392635345459,0.6267392635345459,0.0,114.36766052246094,88.0,16617.0546875,-0.0,1578.627197265625,1.0,283.1499938964844,285.86602783203125,290.0730895996094,291.2218933105469,293.1499938964844,293.1499938964844,283.1499938964844,18730.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072903871536255,1.0,0.0,0.0,1.4587030410766602,1.4587092399597168,1.4198000997112106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.476806640625,0.0,136.67654418945312,1895.4371337890625,0.0,970.149658203125,0.402688205242157,1.0,0.0,3.0,1.0,0.0
12314820,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.9155372381210328,0.3725361824035644,0.3361050188541412,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.4505026340484619,0.050000000745058,0.0496570169925689,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.9477625489234924,0.4080806374549866,0.2860011756420135,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.8950881958007812,0.3496023118495941,0.3322213590145111,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.8196682929992676,0.2661334276199341,1.2032198905944824,286.4227294921875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,298.0367431640625,286.4242553710937,1.0,0.4925883412361145,1.0,1.0,0.0,1.0,-2.649858236312866,2.649852752685547,5.642471933242632e-06,2.045231580734253,0.6206842064857483,0.6206842064857483,0.0,103.35140991210938,76.0,16511.119140625,-0.0,1529.4825439453125,1.0,283.1499938964844,285.90362548828125,290.0742492675781,291.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18683.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046260595321655,1.0,0.0,0.0,1.429665207862854,1.429671287536621,1.363836048540179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.28369140625,0.0,130.7020263671875,1895.4371337890625,0.0,954.8643188476562,0.3969287276268005,1.0,0.0,3.0,1.0,0.0
12314880,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.9155372381210328,0.3725361824035644,0.3361050188541412,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.4505026340484619,0.050000000745058,0.0496570169925689,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.9477625489234924,0.4080806374549866,0.2860011756420135,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.8950881958007812,0.3496023118495941,0.3322213590145111,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.8196682929992676,0.2661334276199341,1.2032198905944824,286.4227294921875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,298.0367431640625,286.4242553710937,1.0,0.4925883412361145,1.0,1.0,0.0,1.0,-2.649858236312866,2.649852752685547,5.642471933242632e-06,2.045231580734253,0.6206842064857483,0.6206842064857483,0.0,103.35140991210938,76.0,16511.119140625,-0.0,1529.4825439453125,1.0,283.1499938964844,285.90362548828125,290.0742492675781,291.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18683.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046260595321655,1.0,0.0,0.0,1.429665207862854,1.429671287536621,1.363836048540179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.28369140625,0.0,130.7020263671875,1895.4371337890625,0.0,954.8643188476562,0.3969287276268005,1.0,0.0,3.0,1.0,0.0
12314940,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9552063941955566,0.3727593421936035,0.3358582854270935,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45074462890625,0.47575843334198,0.050000000745058,0.0492059327661991,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.9838433861732484,0.4088124930858612,0.2861646115779876,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.9333072304725648,0.3504157066345215,0.3325163125991821,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.8491804003715515,0.2668140828609466,1.2040773630142212,286.4552307128906,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,298.0389404296875,286.45672607421875,1.0,0.4847904443740845,1.0,1.0,0.0,1.0,-2.6506006717681885,2.650595188140869,5.645799319609068e-06,2.045884847640991,0.6149498820304871,0.6149498820304871,0.0,91.95577239990234,79.0,16410.57421875,-0.0,1479.019775390625,1.0,283.1499938964844,285.9402160644531,290.0765686035156,291.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18638.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020657420158386,1.0,0.0,0.0,1.4023991823196411,1.402405023574829,1.312310757839441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.64111328125,0.0,125.26361083984376,1895.4371337890625,0.0,940.3638916015624,0.3915528357028961,1.0,0.0,3.0,1.0,0.0
12315000,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9552063941955566,0.3727593421936035,0.3358582854270935,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45074462890625,0.47575843334198,0.050000000745058,0.0492059327661991,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.9838433861732484,0.4088124930858612,0.2861646115779876,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.9333072304725648,0.3504157066345215,0.3325163125991821,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.8491804003715515,0.2668140828609466,1.2040773630142212,286.4552307128906,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,298.0389404296875,286.45672607421875,1.0,0.4847904443740845,1.0,1.0,0.0,1.0,-2.6506006717681885,2.650595188140869,5.645799319609068e-06,2.045884847640991,0.6149498820304871,0.6149498820304871,0.0,91.95577239990234,79.0,16410.57421875,-0.0,1479.019775390625,1.0,283.1499938964844,285.9402160644531,290.0765686035156,291.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18638.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020657420158386,1.0,0.0,0.0,1.4023991823196411,1.402405023574829,1.312310757839441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.64111328125,0.0,125.26361083984376,1895.4371337890625,0.0,940.3638916015624,0.3915528357028961,1.0,0.0,3.0,1.0,0.0
12315060,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.9767795205116272,0.3730351030826568,0.3358839154243469,296.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.4873282015323639,0.050000000745058,0.0489812009036541,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.9990000128746032,0.4096534252166748,0.2849700152873993,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.9575566649436952,0.3512927889823913,0.3331051468849182,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875793457031,0.8685060143470764,0.2675141096115112,1.2061398029327393,286.4878845214844,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,298.0409545898437,286.4892883300781,1.0,0.4814611077308655,1.0,1.0,0.0,1.0,-2.6523120403289795,2.652306318283081,5.653394055116223e-06,2.0473523139953613,0.6095436811447144,0.6095436811447144,0.0,86.33098602294922,97.0,16318.76171875,-0.0,1455.8131103515625,1.0,283.1499938964844,285.97637939453125,290.0799865722656,291.21044921875,293.1499938964844,293.1499938964844,283.1499938964844,18593.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996267199516296,1.0,0.0,0.0,1.3768693208694458,1.3768750429153442,1.2649660163788212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.720703125,0.0,120.31704711914062,1895.4371337890625,0.0,926.7234497070312,0.3865464329719543,1.0,0.0,3.0,1.0,0.0
12315120,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.9767795205116272,0.3730351030826568,0.3358839154243469,296.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.4873282015323639,0.050000000745058,0.0489812009036541,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.9990000128746032,0.4096534252166748,0.2849700152873993,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.9575566649436952,0.3512927889823913,0.3331051468849182,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875793457031,0.8685060143470764,0.2675141096115112,1.2061398029327393,286.4878845214844,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,298.0409545898437,286.4892883300781,1.0,0.4814611077308655,1.0,1.0,0.0,1.0,-2.6523120403289795,2.652306318283081,5.653394055116223e-06,2.0473523139953613,0.6095436811447144,0.6095436811447144,0.0,86.33098602294922,97.0,16318.76171875,-0.0,1455.8131103515625,1.0,283.1499938964844,285.97637939453125,290.0799865722656,291.21044921875,293.1499938964844,293.1499938964844,283.1499938964844,18593.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996267199516296,1.0,0.0,0.0,1.3768693208694458,1.3768750429153442,1.2649660163788212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.720703125,0.0,120.31704711914062,1895.4371337890625,0.0,926.7234497070312,0.3865464329719543,1.0,0.0,3.0,1.0,0.0
12315180,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52294921875,0.9660281538963318,0.3733204305171966,0.3362464010715484,296.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.4813580811023712,0.050000000745058,0.0490968748927116,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230407714844,0.9933013916015624,0.4105861186981201,0.2873272895812988,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229187011719,0.9462156891822816,0.352203756570816,0.3340699374675751,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8591786623001099,0.2682010531425476,1.2097785472869873,286.52301025390625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,298.0406799316406,286.524658203125,1.0,0.4854238629341125,1.0,1.0,0.0,1.0,-2.6609137058258057,2.6609079837799072,5.690068974217866e-06,2.053966522216797,0.6045141816139221,0.6045141816139221,0.0,89.56512451171875,115.0,16255.8037109375,-0.0,1482.358154296875,1.0,283.1499938964844,286.0140075683594,290.0847473144531,291.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,18547.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973647236824036,1.0,0.0,0.0,1.353149175643921,1.3531548976898191,1.2217569178574197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.085205078125,0.0,115.83992004394533,1895.4371337890625,0.0,914.2327880859376,0.3819144964218139,1.0,0.0,3.0,1.0,0.0
