time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315240,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52294921875,0.9660281538963318,0.3733204305171966,0.3362464010715484,296.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.517822265625,0.4813580811023712,0.050000000745058,0.0490968748927116,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230407714844,0.9933013916015624,0.4105861186981201,0.2873272895812988,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229187011719,0.9462156891822816,0.352203756570816,0.3340699374675751,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.8591786623001099,0.2682010531425476,1.2097785472869873,286.52301025390625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,298.0406799316406,286.524658203125,1.0,0.4854238629341125,1.0,1.0,0.0,1.0,-2.6609137058258057,2.6609079837799072,5.690068974217866e-06,2.053966522216797,0.6045141816139221,0.6045141816139221,0.0,89.56512451171875,115.0,16255.8037109375,-0.0,1482.358154296875,1.0,283.1499938964844,286.0140075683594,290.0847473144531,291.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,18547.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973647236824036,1.0,0.0,0.0,1.353149175643921,1.3531548976898191,1.2217569178574197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.085205078125,0.0,115.83992004394533,1895.4371337890625,0.0,914.2327880859376,0.3819144964218139,1.0,0.0,3.0,1.0,0.0
12315300,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.9511778950691224,0.3734545409679413,0.3365198075771332,296.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357971191406,0.4731451570987701,0.050000000745058,0.0492553077638149,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.540771484375,0.981467306613922,0.4109173119068146,0.2876754701137543,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.9306997060775756,0.3526587188243866,0.3346568942070007,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.8472620844841003,0.2685240507125854,1.212007761001587,286.5407409667969,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,298.04022216796875,286.5423889160156,1.0,0.4890295565128326,1.0,1.0,0.0,1.0,-2.665364980697632,2.6653592586517334,5.709222023142502e-06,2.057450532913208,0.6021489500999451,0.6021489500999451,0.0,93.73902893066406,115.0,16227.4775390625,-0.0,1507.35107421875,1.0,283.1499938964844,286.0328369140625,290.0879211425781,291.21173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18524.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963746309280396,1.0,0.0,0.0,1.342031478881836,1.3420370817184448,1.201762955815866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.7392578125,0.0,113.77877044677734,1895.4371337890625,0.0,908.8146362304688,0.3797474801540375,1.0,0.0,3.0,1.0,0.0
12315360,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.9329071044921876,0.373579204082489,0.3368271291255951,296.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.4615570306777954,0.050000000745058,0.0494578145444393,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.965929925441742,0.4112663269042969,0.2880606353282928,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55816650390625,0.912835419178009,0.3531102836132049,0.3352852463722229,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.8339700698852539,0.268830806016922,1.2143746614456177,286.5582580566406,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,298.03955078125,286.5599060058594,1.0,0.49339359998703,1.0,1.0,0.0,1.0,-2.670039415359497,2.670033693313598,5.7293736972496845e-06,2.0611112117767334,0.5998758673667908,0.5998758673667908,0.0,99.0377197265625,133.0,16201.1650390625,-0.0,1537.9281005859375,1.0,283.1499938964844,286.05126953125,290.09136962890625,291.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,18501.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954833030700684,1.0,0.0,0.0,1.3313740491867063,1.3313796520233154,1.1827516743778689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.54931640625,0.0,111.82701873779295,1895.4371337890625,0.0,903.9628295898438,0.3776752948760986,1.0,0.0,3.0,1.0,0.0
12315420,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.8965115547180176,0.3738044798374176,0.3375090062618255,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.4367250800132751,0.050000000745058,0.0499576292932033,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927429199219,0.9288268089294434,0.411992996931076,0.2889272570610046,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926208496094,0.8799980878829956,0.3540049195289612,0.336628258228302,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.8066340088844299,0.2693977653980255,1.2193466424942017,286.5927124023437,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,298.0376281738281,286.59429931640625,1.0,0.5037190318107605,1.0,1.0,0.0,1.0,-2.680088758468628,2.680083036422729,5.772819804406026e-06,2.0689823627471924,0.59560227394104,0.59560227394104,0.0,112.06310272216795,151.0,16154.6708984375,-0.0,1611.4852294921875,1.0,283.1499938964844,286.0871887207031,290.0988464355469,291.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,18457.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939502716064453,1.0,0.0,0.0,1.3114259243011477,1.3114314079284668,1.1475746219957729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.58740234375,0.0,108.23568725585938,1895.4371337890625,0.0,895.6743774414062,0.3738085627555847,1.0,0.0,3.0,1.0,0.0
12315480,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.8965115547180176,0.3738044798374176,0.3375090062618255,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.4367250800132751,0.050000000745058,0.0499576292932033,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927429199219,0.9288268089294434,0.411992996931076,0.2889272570610046,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926208496094,0.8799980878829956,0.3540049195289612,0.336628258228302,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.8066340088844299,0.2693977653980255,1.2193466424942017,286.5927124023437,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,298.0376281738281,286.59429931640625,1.0,0.5037190318107605,1.0,1.0,0.0,1.0,-2.680088758468628,2.680083036422729,5.772819804406026e-06,2.0689823627471924,0.59560227394104,0.59560227394104,0.0,112.06310272216795,151.0,16154.6708984375,-0.0,1611.4852294921875,1.0,283.1499938964844,286.0871887207031,290.0988464355469,291.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,18457.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939502716064453,1.0,0.0,0.0,1.3114259243011477,1.3114314079284668,1.1475746219957729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.58740234375,0.0,108.23568725585938,1895.4371337890625,0.0,895.6743774414062,0.3738085627555847,1.0,0.0,3.0,1.0,0.0
12315540,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258239746094,0.8661922812461853,0.3740088045597076,0.3382498025894165,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214294433594,0.4174515306949615,0.050000000745058,0.0505429655313491,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.8952085971832275,0.4127363264560699,0.2898724377155304,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.8514429330825806,0.3548922538757324,0.3380486071109772,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7796876430511475,0.2699079215526581,1.2244625091552734,286.6258850097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,298.0350952148437,286.6274108886719,1.0,0.5153611898422241,1.0,1.0,0.0,1.0,-2.6906726360321045,2.690666675567627,5.81875474381377e-06,2.077272891998291,0.5916741490364075,0.5916741490364075,0.0,127.27567291259766,169.0,16114.6044921875,-0.0,1696.3948974609375,1.0,283.1499938964844,286.1214904785156,290.1068420410156,291.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18415.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926641821861267,1.0,0.0,0.0,1.2932170629501345,1.2932225465774536,1.1159281854133952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.051025390625,0.0,105.02824401855467,1895.4371337890625,0.0,888.7755737304688,0.3702940940856933,1.0,0.0,3.0,1.0,0.0
12315600,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258239746094,0.8661922812461853,0.3740088045597076,0.3382498025894165,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214294433594,0.4174515306949615,0.050000000745058,0.0505429655313491,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.8952085971832275,0.4127363264560699,0.2898724377155304,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.8514429330825806,0.3548922538757324,0.3380486071109772,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7796876430511475,0.2699079215526581,1.2244625091552734,286.6258850097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,298.0350952148437,286.6274108886719,1.0,0.5153611898422241,1.0,1.0,0.0,1.0,-2.6906726360321045,2.690666675567627,5.81875474381377e-06,2.077272891998291,0.5916741490364075,0.5916741490364075,0.0,127.27567291259766,169.0,16114.6044921875,-0.0,1696.3948974609375,1.0,283.1499938964844,286.1214904785156,290.1068420410156,291.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18415.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926641821861267,1.0,0.0,0.0,1.2932170629501345,1.2932225465774536,1.1159281854133952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.051025390625,0.0,105.02824401855467,1895.4371337890625,0.0,888.7755737304688,0.3702940940856933,1.0,0.0,3.0,1.0,0.0
12315660,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67413330078125,0.8495026230812073,0.3783411979675293,0.3418015241622925,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664733886719,0.4064391553401947,0.050000000745058,0.05101203545928,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742553710937,0.8773818612098694,0.4177552163600921,0.2930705845355987,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.8363199830055237,0.3602090179920196,0.3426083922386169,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.7658151388168335,0.2750350534915924,1.2449520826339722,286.6742248535156,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,298.068115234375,286.6769714355469,1.0,0.5292037725448608,1.0,1.0,0.0,1.0,-2.7294185161590576,2.72941255569458,5.987209533486748e-06,2.1070289611816406,0.5883530378341675,0.5883530378341675,0.0,140.55409240722656,157.0,16177.6767578125,-0.0,1815.4927978515625,1.0,283.1499938964844,286.1667175292969,290.1163330078125,291.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18364.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591690182685852,1.0,0.0,0.0,1.2771127223968506,1.2771180868148804,1.0883081102974757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.261474609375,0.0,102.2140121459961,1895.4371337890625,0.0,883.5841674804688,0.3671633601188659,1.0,0.0,3.0,1.0,0.0
12315720,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67413330078125,0.8495026230812073,0.3783411979675293,0.3418015241622925,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664733886719,0.4064391553401947,0.050000000745058,0.05101203545928,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742553710937,0.8773818612098694,0.4177552163600921,0.2930705845355987,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.8363199830055237,0.3602090179920196,0.3426083922386169,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.7658151388168335,0.2750350534915924,1.2449520826339722,286.6742248535156,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,298.068115234375,286.6769714355469,1.0,0.5292037725448608,1.0,1.0,0.0,1.0,-2.7294185161590576,2.72941255569458,5.987209533486748e-06,2.1070289611816406,0.5883530378341675,0.5883530378341675,0.0,140.55409240722656,157.0,16177.6767578125,-0.0,1815.4927978515625,1.0,283.1499938964844,286.1667175292969,290.1163330078125,291.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18364.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591690182685852,1.0,0.0,0.0,1.2771127223968506,1.2771180868148804,1.0883081102974757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.261474609375,0.0,102.2140121459961,1895.4371337890625,0.0,883.5841674804688,0.3671633601188659,1.0,0.0,3.0,1.0,0.0
12315780,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.847320020198822,0.3801174163818359,0.3437255024909973,296.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.4043851792812347,0.050000000745058,0.0511112138628959,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.8752168416976929,0.4200684726238251,0.2949336767196655,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.8348677158355713,0.3627964556217193,0.3453841805458069,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.7649790048599243,0.2775779366493225,1.2579035758972168,286.7090148925781,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,298.0809020996094,286.7111511230469,1.0,0.533760666847229,1.0,1.0,0.0,1.0,-2.753002643585205,2.7529966831207275,6.091777777328389e-06,2.1255404949188232,0.5864691734313965,0.5864691734313965,0.0,143.9477996826172,157.0,16219.736328125,-0.0,1867.51220703125,1.0,283.1499938964844,286.1990661621094,290.1256408691406,291.24530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18325.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916848182678223,1.0,0.0,0.0,1.2677851915359497,1.2677905559539795,1.072469117957553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.98828125,0.0,100.58255767822266,1895.4371337890625,0.0,883.5557861328125,0.3653216958045959,1.0,0.0,3.0,1.0,0.0
12315840,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7226257324219,0.8477562665939331,0.3807865381240845,0.3443939387798309,296.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.4043342471122741,0.050000000745058,0.0511135496199131,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72271728515625,0.8758131265640259,0.4209847748279571,0.2956269383430481,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.835580050945282,0.3638384044170379,0.3464446365833282,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.7658928632736206,0.2785941064357757,1.2628443241119385,286.7226867675781,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,298.08551025390625,286.7245788574219,1.0,0.5350269079208374,1.0,1.0,0.0,1.0,-2.761857986450196,2.7618517875671387,6.13125303061679e-06,2.132481336593628,0.5856292843818665,0.5856292843818665,0.0,144.3394012451172,145.0,16231.568359375,-0.0,1883.0955810546875,1.0,283.1499938964844,286.2119140625,290.13018798828125,291.25103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18309.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918703079223633,1.0,0.0,0.0,1.2637053728103638,1.2637107372283936,1.0655775639634157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.854736328125,0.0,99.8779296875,1895.4371337890625,0.0,884.5421752929688,0.3645210564136505,1.0,0.0,3.0,1.0,0.0
12315900,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8497949838638306,0.3817037940025329,0.3452498614788055,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.4050846695899963,0.050000000745058,0.0510765016078949,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.8782327175140381,0.4222767353057861,0.2965567111968994,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8379767537117004,0.365314781665802,0.3478853106498718,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412109375,0.7685183882713318,0.2800130844116211,1.269481182098389,286.7415466308594,286.95294189453125,292.53472900390625,287.13360595703125,292.5348815917969,298.0912170410156,286.7431640625,1.0,0.5360709428787231,1.0,1.0,0.0,1.0,-2.7736711502075195,2.773664951324463,6.1841174101573415e-06,2.141742706298828,0.5843696594238281,0.5843696594238281,0.0,143.8462371826172,145.0,16243.2939453125,-0.0,1899.217041015625,1.0,283.1499938964844,286.2298278808594,290.13671875,291.2592163085937,293.1499938964844,293.1499938964844,283.1499938964844,18286.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922934412956238,1.0,0.0,0.0,1.2576717138290403,1.2576770782470703,1.0554266083318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.281005859375,0.0,98.84624481201172,1895.4371337890625,0.0,886.7962646484375,0.3633431792259216,1.0,0.0,3.0,1.0,0.0
12315960,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8533353805541992,0.3825171589851379,0.3459450006484985,296.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7536926269531,0.4067203402519226,0.050000000745058,0.0509975776076316,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.8822858929634094,0.423452615737915,0.2973525524139404,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.8417916893959045,0.3666586875915527,0.3491302728652954,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.772472083568573,0.281274676322937,1.275089144706726,286.7580261230469,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,298.0954895019531,286.75946044921875,1.0,0.5361872911453247,1.0,1.0,0.0,1.0,-2.783607482910156,2.7836012840271,6.228763140825322e-06,2.1495347023010254,0.5831669569015503,0.5831669569015503,0.0,142.22311401367188,133.0,16248.9365234375,-0.0,1907.1302490234373,1.0,283.1499938964844,286.24560546875,290.142333984375,291.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18267.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927700400352478,1.0,0.0,0.0,1.2520030736923218,1.2520084381103516,1.045933899490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.163330078125,0.0,97.8882827758789,1895.4371337890625,0.0,889.3417358398438,0.3622436225414276,1.0,0.0,3.0,1.0,0.0
12316020,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.8645298480987549,0.383977860212326,0.3470526039600372,296.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.4123404324054718,0.050000000745058,0.0507447868585586,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8947641253471375,0.4256154894828796,0.2987049221992492,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.853334367275238,0.3691113591194153,0.3512510657310486,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.7840062379837036,0.2834853529930115,1.2842073440551758,286.7860107421875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,298.1011047363281,286.78717041015625,1.0,0.5344002842903137,1.0,1.0,0.0,1.0,-2.799771547317505,2.799765348434448,6.301746452663792e-06,2.1622159481048584,0.580905020236969,0.580905020236969,0.0,136.43458557128906,121.0,16248.9091796875,-0.0,1905.0604248046875,1.0,283.1499938964844,286.2726745605469,290.1513671875,291.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18236.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935178399085999,1.0,0.0,0.0,1.241570234298706,1.2415755987167358,1.0285751983474257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.7568359375,0.0,96.15345001220705,1895.4371337890625,0.0,893.3491821289062,0.3602379262447357,1.0,0.0,3.0,1.0,0.0
12316080,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.8645298480987549,0.383977860212326,0.3470526039600372,296.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.4123404324054718,0.050000000745058,0.0507447868585586,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8947641253471375,0.4256154894828796,0.2987049221992492,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.853334367275238,0.3691113591194153,0.3512510657310486,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857666015625,0.7840062379837036,0.2834853529930115,1.2842073440551758,286.7860107421875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,298.1011047363281,286.78717041015625,1.0,0.5344002842903137,1.0,1.0,0.0,1.0,-2.799771547317505,2.799765348434448,6.301746452663792e-06,2.1622159481048584,0.580905020236969,0.580905020236969,0.0,136.43458557128906,121.0,16248.9091796875,-0.0,1905.0604248046875,1.0,283.1499938964844,286.2726745605469,290.1513671875,291.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18236.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935178399085999,1.0,0.0,0.0,1.241570234298706,1.2415755987167358,1.0285751983474257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.7568359375,0.0,96.15345001220705,1895.4371337890625,0.0,893.3491821289062,0.3602379262447357,1.0,0.0,3.0,1.0,0.0
12316140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095092773437,0.8811807036399841,0.3853342533111572,0.347954124212265,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064880371094,0.4212998747825622,0.050000000745058,0.0504027307033538,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095397949219,0.9133177995681764,0.4276633560657501,0.2998857200145721,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.8702040910720825,0.3713997304439544,0.3530890345573425,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.8002302050590515,0.2854386568069458,1.291548728942871,286.8095397949219,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,298.10430908203125,286.810546875,1.0,0.5307729244232178,1.0,1.0,0.0,1.0,-2.8128976821899414,2.8128912448883057,6.361337909766007e-06,2.17251968383789,0.5788052678108215,0.5788052678108215,0.0,128.27215576171875,109.0,16240.5048828125,-0.0,1886.7257080078125,1.0,283.1499938964844,286.295654296875,290.15924072265625,291.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18212.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937290191650391,1.0,0.0,0.0,1.2321223020553589,1.2321275472640991,1.0129804906000572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.59423828125,0.0,94.6128921508789,1895.4371337890625,0.0,894.4839477539062,0.3584412336349487,1.0,0.0,3.0,1.0,0.0
12316200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095092773437,0.8811807036399841,0.3853342533111572,0.347954124212265,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064880371094,0.4212998747825622,0.050000000745058,0.0504027307033538,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095397949219,0.9133177995681764,0.4276633560657501,0.2998857200145721,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094787597656,0.8702040910720825,0.3713997304439544,0.3530890345573425,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.8002302050590515,0.2854386568069458,1.291548728942871,286.8095397949219,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,298.10430908203125,286.810546875,1.0,0.5307729244232178,1.0,1.0,0.0,1.0,-2.8128976821899414,2.8128912448883057,6.361337909766007e-06,2.17251968383789,0.5788052678108215,0.5788052678108215,0.0,128.27215576171875,109.0,16240.5048828125,-0.0,1886.7257080078125,1.0,283.1499938964844,286.295654296875,290.15924072265625,291.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18212.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937290191650391,1.0,0.0,0.0,1.2321223020553589,1.2321275472640991,1.0129804906000572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.59423828125,0.0,94.6128921508789,1895.4371337890625,0.0,894.4839477539062,0.3584412336349487,1.0,0.0,3.0,1.0,0.0
12316260,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.903667151927948,0.3866540193557739,0.348759114742279,296.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.4347319900989532,0.050000000745058,0.0500050634145736,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.9401214122772216,0.4296789765357971,0.3009923696517944,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.893000602722168,0.3736214637756347,0.3547909557819366,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83013916015625,0.8204945921897888,0.2872514128684997,1.2978923320770264,286.830322265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,298.1062316894531,286.83123779296875,1.0,0.526023805141449,1.0,1.0,0.0,1.0,-2.824388265609741,2.824381828308105,6.413743449229514e-06,2.1815433502197266,0.5768406987190247,0.5768406987190247,0.0,118.64051818847656,97.0,16228.451171875,-0.0,1858.5377197265625,1.0,283.1499938964844,286.3160400390625,290.1678161621094,291.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18193.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593433141708374,1.0,0.0,0.0,1.2234513759613037,1.223456621170044,9.98773188598534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.417724609375,0.0,93.22271728515624,1895.4371337890625,0.0,892.8943481445312,0.3568071126937866,1.0,0.0,3.0,1.0,0.0
12316320,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.903667151927948,0.3866540193557739,0.348759114742279,296.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.4347319900989532,0.050000000745058,0.0500050634145736,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.9401214122772216,0.4296789765357971,0.3009923696517944,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.893000602722168,0.3736214637756347,0.3547909557819366,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83013916015625,0.8204945921897888,0.2872514128684997,1.2978923320770264,286.830322265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,298.1062316894531,286.83123779296875,1.0,0.526023805141449,1.0,1.0,0.0,1.0,-2.824388265609741,2.824381828308105,6.413743449229514e-06,2.1815433502197266,0.5768406987190247,0.5768406987190247,0.0,118.64051818847656,97.0,16228.451171875,-0.0,1858.5377197265625,1.0,283.1499938964844,286.3160400390625,290.1678161621094,291.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18193.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593433141708374,1.0,0.0,0.0,1.2234513759613037,1.223456621170044,9.98773188598534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.417724609375,0.0,93.22271728515624,1895.4371337890625,0.0,892.8943481445312,0.3568071126937866,1.0,0.0,3.0,1.0,0.0
12316380,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.9361847043037416,0.3879639208316803,0.3495179116725921,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8467102050781,0.4547938108444214,0.050000000745058,0.0495727993547916,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9721381664276124,0.4316956996917724,0.302069753408432,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492431640625,0.9245695471763612,0.3758196234703064,0.3564280271530151,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.845343828201294,0.2889825999736786,1.3036516904830933,286.84930419921875,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,298.1075134277344,286.8501281738281,1.0,0.5205803513526917,1.0,1.0,0.0,1.0,-2.83496618270874,2.8349597454071045,6.462182227551239e-06,2.1898531913757324,0.574994683265686,0.574994683265686,0.0,108.09896087646484,85.0,16215.14453125,-0.0,1824.270263671875,1.0,283.1499938964844,286.3346252441406,290.1780090332031,291.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18178.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928283333778381,1.0,0.0,0.0,1.2154237031936646,1.2154289484024048,9.857093630216697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.571044921875,0.0,91.95429229736328,1895.4371337890625,0.0,889.6533203125,0.3553053438663482,1.0,0.0,3.0,1.0,0.0
12316440,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.9361847043037416,0.3879639208316803,0.3495179116725921,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8467102050781,0.4547938108444214,0.050000000745058,0.0495727993547916,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9721381664276124,0.4316956996917724,0.302069753408432,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492431640625,0.9245695471763612,0.3758196234703064,0.3564280271530151,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.845343828201294,0.2889825999736786,1.3036516904830933,286.84930419921875,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,298.1075134277344,286.8501281738281,1.0,0.5205803513526917,1.0,1.0,0.0,1.0,-2.83496618270874,2.8349597454071045,6.462182227551239e-06,2.1898531913757324,0.574994683265686,0.574994683265686,0.0,108.09896087646484,85.0,16215.14453125,-0.0,1824.270263671875,1.0,283.1499938964844,286.3346252441406,290.1780090332031,291.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18178.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928283333778381,1.0,0.0,0.0,1.2154237031936646,1.2154289484024048,9.857093630216697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.571044921875,0.0,91.95429229736328,1895.4371337890625,0.0,889.6533203125,0.3553053438663482,1.0,0.0,3.0,1.0,0.0
12316500,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.9559230208396912,0.3886187970638275,0.3498881757259369,296.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85577392578125,0.4678865373134613,0.050000000745058,0.0493479222059249,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.9885236024856568,0.4327089786529541,0.3026047348976135,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.9451291561126708,0.3769161999225616,0.3572340309619903,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.8610849380493164,0.2898275852203369,1.30638587474823,286.8582763671875,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,298.1080322265625,286.85906982421875,1.0,0.5176822543144226,1.0,1.0,0.0,1.0,-2.840039014816284,2.8400325775146484,6.48547802484245e-06,2.193838834762573,0.5741131901741028,0.5741131901741028,0.0,102.59889221191406,85.0,16208.4521484375,-0.0,1805.5865478515625,1.0,283.1499938964844,286.3434143066406,290.1837158203125,291.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18171.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924718379974365,1.0,0.0,0.0,1.2116243839263916,1.2116296291351318,9.795564892556284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.80224609375,0.0,91.35980224609376,1895.4371337890625,0.0,887.7482299804688,0.3545978963375091,1.0,0.0,3.0,1.0,0.0
12316560,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.97403085231781,0.3892646729946136,0.3502805531024933,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.478628009557724,0.050000000745058,0.0491469800472259,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.9990000128746032,0.433810144662857,0.2999613285064697,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.9646210074424744,0.3780027627944946,0.3580621182918548,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.8776135444641113,0.2906531393527984,1.3091778755187988,286.8665466308594,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,298.1093139648437,286.8669128417969,1.0,0.5145308375358582,1.0,1.0,0.0,1.0,-2.841480731964112,2.8414740562438965,6.492967713711551e-06,2.195361375808716,0.5732512474060059,0.5732512474060059,0.0,97.58479309082033,103.0,16193.2099609375,-0.0,1783.5194091796875,1.0,283.1499938964844,286.3515625,290.1897888183594,291.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18165.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921050310134888,1.0,0.0,0.0,1.2079495191574097,1.20795476436615,9.736234574120317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.046142578125,0.0,90.78841400146484,1895.4371337890625,0.0,885.7920532226562,0.35391566157341,1.0,0.0,3.0,1.0,0.0
12316620,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9751282930374146,0.3905051648616791,0.3513944149017334,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.4787028431892395,0.050000000745058,0.0491453744471073,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.9990000128746032,0.4372712969779968,0.2998344302177429,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9665791988372804,0.380142867565155,0.3600760102272033,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.8793742060661316,0.2922531068325043,1.3163681030273438,286.88116455078125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,298.1109313964844,286.88232421875,1.0,0.5172840356826782,1.0,1.0,0.0,1.0,-2.853675842285156,2.8536694049835205,6.547947123181075e-06,2.204390048980713,0.5715376138687134,0.5715376138687134,0.0,97.98870849609376,121.0,16182.8583984375,-0.0,1804.535888671875,1.0,283.1499938964844,286.3661499023437,290.2021179199219,291.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18156.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912534594535828,1.0,0.0,0.0,1.2007207870483398,1.2007259130477903,9.62005444193892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.244140625,0.0,89.68128204345703,1895.4371337890625,0.0,881.2658081054688,0.3525893092155456,1.0,0.0,3.0,1.0,0.0
12316680,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9751282930374146,0.3905051648616791,0.3513944149017334,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.4787028431892395,0.050000000745058,0.0491453744471073,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.9990000128746032,0.4372712969779968,0.2998344302177429,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9665791988372804,0.380142867565155,0.3600760102272033,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.8793742060661316,0.2922531068325043,1.3163681030273438,286.88116455078125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,298.1109313964844,286.88232421875,1.0,0.5172840356826782,1.0,1.0,0.0,1.0,-2.853675842285156,2.8536694049835205,6.547947123181075e-06,2.204390048980713,0.5715376138687134,0.5715376138687134,0.0,97.98870849609376,121.0,16182.8583984375,-0.0,1804.535888671875,1.0,283.1499938964844,286.3661499023437,290.2021179199219,291.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18156.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912534594535828,1.0,0.0,0.0,1.2007207870483398,1.2007259130477903,9.62005444193892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.244140625,0.0,89.68128204345703,1895.4371337890625,0.0,881.2658081054688,0.3525893092155456,1.0,0.0,3.0,1.0,0.0
12316740,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.9547098278999328,0.3917447030544281,0.3527382314205169,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.4652329981327057,0.050000000745058,0.0493930950760841,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.9893003702163696,0.4388513565063476,0.3070426881313324,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.9460238814353944,0.3822731673717499,0.3623325526714325,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8616974353790283,0.2938012480735779,1.324543595314026,286.90826416015625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,298.10601806640625,286.9092712402344,1.0,0.5253371596336365,1.0,1.0,0.0,1.0,-2.8770227432250977,2.877016067504883,6.655936886090785e-06,2.2226078510284424,0.570188045501709,0.570188045501709,0.0,105.16998291015624,139.0,16218.9345703125,-0.0,1876.4560546875,1.0,283.1499938964844,286.39044189453125,290.2172241210937,291.3394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18136.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906131267547607,1.0,0.0,0.0,1.194551706314087,1.194556713104248,9.521454558125697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.80615234375,0.0,88.71287536621094,1895.4371337890625,0.0,877.876708984375,0.3514186441898346,1.0,0.0,3.0,1.0,0.0
12316800,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.9547098278999328,0.3917447030544281,0.3527382314205169,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.4652329981327057,0.050000000745058,0.0493930950760841,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.9893003702163696,0.4388513565063476,0.3070426881313324,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.9460238814353944,0.3822731673717499,0.3623325526714325,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8616974353790283,0.2938012480735779,1.324543595314026,286.90826416015625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,298.10601806640625,286.9092712402344,1.0,0.5253371596336365,1.0,1.0,0.0,1.0,-2.8770227432250977,2.877016067504883,6.655936886090785e-06,2.2226078510284424,0.570188045501709,0.570188045501709,0.0,105.16998291015624,139.0,16218.9345703125,-0.0,1876.4560546875,1.0,283.1499938964844,286.39044189453125,290.2172241210937,291.3394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18136.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906131267547607,1.0,0.0,0.0,1.194551706314087,1.194556713104248,9.521454558125697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.80615234375,0.0,88.71287536621094,1895.4371337890625,0.0,877.876708984375,0.3514186441898346,1.0,0.0,3.0,1.0,0.0
12316860,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.9181470274925232,0.3928905725479126,0.3542302250862121,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.4404467940330505,0.050000000745058,0.0498651638627052,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.9581674933433532,0.4402945041656494,0.3083280026912689,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.9103810787200928,0.3843166530132293,0.3647444546222687,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8344871401786804,0.2952253818511963,1.3332750797271729,286.9291076660156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,298.1020812988281,286.9300537109375,1.0,0.5357952117919922,1.0,1.0,0.0,1.0,-2.8940978050231934,2.8940908908843994,6.735623628628673e-06,2.235997676849365,0.5689671635627747,0.5689671635627747,0.0,117.7990951538086,157.0,16237.5390625,-0.0,1966.42919921875,1.0,283.1499938964844,286.40948486328125,290.2340087890625,291.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18120.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905190110206604,1.0,0.0,0.0,1.1890945434570312,1.1890995502471924,9.434658210238925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.06298828125,0.0,87.86676788330078,1895.4371337890625,0.0,877.379638671875,0.3503897488117218,1.0,0.0,3.0,1.0,0.0
12316920,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.9181470274925232,0.3928905725479126,0.3542302250862121,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.4404467940330505,0.050000000745058,0.0498651638627052,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.9581674933433532,0.4402945041656494,0.3083280026912689,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.9103810787200928,0.3843166530132293,0.3647444546222687,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8344871401786804,0.2952253818511963,1.3332750797271729,286.9291076660156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,298.1020812988281,286.9300537109375,1.0,0.5357952117919922,1.0,1.0,0.0,1.0,-2.8940978050231934,2.8940908908843994,6.735623628628673e-06,2.235997676849365,0.5689671635627747,0.5689671635627747,0.0,117.7990951538086,157.0,16237.5390625,-0.0,1966.42919921875,1.0,283.1499938964844,286.40948486328125,290.2340087890625,291.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18120.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905190110206604,1.0,0.0,0.0,1.1890945434570312,1.1890995502471924,9.434658210238925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.06298828125,0.0,87.86676788330078,1895.4371337890625,0.0,877.379638671875,0.3503897488117218,1.0,0.0,3.0,1.0,0.0
12316980,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.8933529257774353,0.3937043845653534,0.3553717732429504,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.4246825873851776,0.050000000745058,0.0502895042300224,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.931325376033783,0.4415519535541534,0.3094886243343353,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.8870633244514465,0.3858182430267334,0.3665922880172729,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.8152439594268799,0.2962356209754944,1.3398855924606323,286.9444274902344,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,298.09869384765625,286.9453125,1.0,0.544721782207489,1.0,1.0,0.0,1.0,-2.907541513442993,2.9075348377227783,6.798582944611553e-06,2.246488809585572,0.5681507587432861,0.5681507587432861,0.0,129.07672119140625,157.0,16254.9716796875,-0.0,2044.4949951171875,1.0,283.1499938964844,286.4232788085937,290.2464904785156,291.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,18109.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590627908706665,1.0,0.0,0.0,1.1854112148284912,1.1854162216186523,9.37629920372274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.0810546875,0.0,87.29688262939453,1895.4371337890625,0.0,877.954833984375,0.3496936857700348,1.0,0.0,3.0,1.0,0.0
12317040,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8863165378570557,0.3939528465270996,0.3557320535182953,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.4204081594944,0.050000000745058,0.0504317283630371,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.9230790138244628,0.4419610202312469,0.3098728358745575,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8802791237831116,0.3862842321395874,0.3671760261058807,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.8093071579933167,0.2965431809425354,1.341958999633789,286.9491577148437,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,298.0975646972656,286.9500427246094,1.0,0.547645092010498,1.0,1.0,0.0,1.0,-2.9118010997772217,2.911794424057007,6.818592737545259e-06,2.2498130798339844,0.5679125785827637,0.5679125785827637,0.0,132.8475341796875,175.0,16260.9287109375,-0.0,2070.35693359375,1.0,283.1499938964844,286.4275207519531,290.2503967285156,291.3758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18105.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906773805618286,1.0,0.0,0.0,1.1843291521072388,1.1843342781066897,9.35919004518837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.36181640625,0.0,87.1294937133789,1895.4371337890625,0.0,878.2164916992188,0.3494887053966522,1.0,0.0,3.0,1.0,0.0
