time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317100,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.8724874258041382,0.3944575488567352,0.3564809560775757,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.412421852350235,0.050000000745058,0.0507390350103378,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.9072371125221252,0.4428243339061737,0.310693085193634,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.8669937252998352,0.3872422575950622,0.368390828371048,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.7969484329223633,0.2971663475036621,1.3462491035461426,286.9588623046875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,298.0951232910156,286.9597473144531,1.0,0.5538622140884399,1.0,1.0,0.0,1.0,-2.9206738471984863,2.9206669330596924,6.860366283945041e-06,2.256737470626831,0.5674475431442261,0.5674475431442261,0.0,140.98287963867188,175.0,16274.0068359375,-0.0,2125.861328125,1.0,283.1499938964844,286.4361572265625,290.2585144042969,291.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18098.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907964706420898,1.0,0.0,0.0,1.182204246520996,1.1822093725204468,9.325636796120308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.053955078125,0.0,86.80062103271484,1895.4371337890625,0.0,878.845947265625,0.3490852415561676,1.0,0.0,3.0,1.0,0.0
12317160,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.85990971326828,0.39494588971138,0.3572255074977875,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.4054114818572998,0.050000000745058,0.0510575883090496,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.8938272595405579,0.4436920881271362,0.3115278780460357,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.8549567461013794,0.3881838917732239,0.3696011006832123,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.7854142785072327,0.2977673411369324,1.3504903316497805,286.96832275390625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,298.09259033203125,286.9691467285156,1.0,0.5601871609687805,1.0,1.0,0.0,1.0,-2.9295079708099365,2.9295010566711426,6.9020866249047685e-06,2.26363205909729,0.5670241117477417,0.5670241117477417,0.0,149.40267944335938,193.0,16287.8857421875,-0.0,2183.04736328125,1.0,283.1499938964844,286.4445495605469,290.2666320800781,291.3939514160156,293.1499938964844,293.1499938964844,283.1499938964844,18090.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909249186515808,1.0,0.0,0.0,1.1802510023117063,1.1802560091018677,9.294845426666144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.79052734375,0.0,86.49795532226562,1895.4371337890625,0.0,879.525634765625,0.34871307015419,1.0,0.0,3.0,1.0,0.0
12317220,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8383422493934631,0.3958775103092193,0.3586959540843963,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.3925114274024963,0.050000000745058,0.0517180673778057,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.8704770803451538,0.4454190135002136,0.3132140338420868,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.834346354007721,0.3900214731693268,0.3720014691352844,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.7652137875556946,0.2989102005958557,1.358811378479004,286.9864196777344,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,298.0873107910156,286.9872131347656,1.0,0.5729812383651733,1.0,1.0,0.0,1.0,-2.946984052658081,2.946977138519287,6.984992069192231e-06,2.277271032333374,0.566295862197876,0.566295862197876,0.0,166.83013916015625,181.0,16317.8056640625,-0.0,2301.035888671875,1.0,283.1499938964844,286.46044921875,290.2832336425781,291.4124450683594,293.1499938964844,293.1499938964844,283.1499938964844,18076.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911884903907776,1.0,0.0,0.0,1.176830530166626,1.176835536956787,9.24104952559901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4345703125,0.0,85.96620178222656,1895.4371337890625,0.0,880.9215698242188,0.3480569720268249,1.0,0.0,3.0,1.0,0.0
12317280,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8383422493934631,0.3958775103092193,0.3586959540843963,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.3925114274024963,0.050000000745058,0.0517180673778057,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.8704770803451538,0.4454190135002136,0.3132140338420868,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.834346354007721,0.3900214731693268,0.3720014691352844,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.7652137875556946,0.2989102005958557,1.358811378479004,286.9864196777344,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,298.0873107910156,286.9872131347656,1.0,0.5729812383651733,1.0,1.0,0.0,1.0,-2.946984052658081,2.946977138519287,6.984992069192231e-06,2.277271032333374,0.566295862197876,0.566295862197876,0.0,166.83013916015625,181.0,16317.8056640625,-0.0,2301.035888671875,1.0,283.1499938964844,286.46044921875,290.2832336425781,291.4124450683594,293.1499938964844,293.1499938964844,283.1499938964844,18076.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911884903907776,1.0,0.0,0.0,1.176830530166626,1.176835536956787,9.24104952559901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4345703125,0.0,85.96620178222656,1895.4371337890625,0.0,880.9215698242188,0.3480569720268249,1.0,0.0,3.0,1.0,0.0
12317340,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8335562944412231,0.3967827260494232,0.3596781194210052,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.3888310492038727,0.050000000745058,0.0519032217562198,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.8655940294265747,0.4471376240253448,0.3145400583744049,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8301999568939209,0.3918181359767914,0.3738792240619659,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7609676718711853,0.3000013828277588,1.3645917177200315,287.0007019042969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,298.0831604003906,287.001220703125,1.0,0.5768952369689941,1.0,1.0,0.0,1.0,-2.9591941833496094,2.9591872692108154,7.043462574074511e-06,2.28691029548645,0.565674364566803,0.565674364566803,0.0,172.01560974121094,169.0,16335.4248046875,-0.0,2348.986572265625,1.0,283.1499938964844,286.4732360839844,290.3002624511719,291.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18064.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914339423179626,1.0,0.0,0.0,1.1739557981491089,1.17396080493927,9.195957062502202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8466796875,0.0,85.52107238769531,1895.4371337890625,0.0,882.2232666015625,0.3475054800510406,1.0,0.0,3.0,1.0,0.0
12317400,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8335562944412231,0.3967827260494232,0.3596781194210052,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.3888310492038727,0.050000000745058,0.0519032217562198,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.8655940294265747,0.4471376240253448,0.3145400583744049,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8301999568939209,0.3918181359767914,0.3738792240619659,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7609676718711853,0.3000013828277588,1.3645917177200315,287.0007019042969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,298.0831604003906,287.001220703125,1.0,0.5768952369689941,1.0,1.0,0.0,1.0,-2.9591941833496094,2.9591872692108154,7.043462574074511e-06,2.28691029548645,0.565674364566803,0.565674364566803,0.0,172.01560974121094,169.0,16335.4248046875,-0.0,2348.986572265625,1.0,283.1499938964844,286.4732360839844,290.3002624511719,291.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18064.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914339423179626,1.0,0.0,0.0,1.1739557981491089,1.17396080493927,9.195957062502202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8466796875,0.0,85.52107238769531,1895.4371337890625,0.0,882.2232666015625,0.3475054800510406,1.0,0.0,3.0,1.0,0.0
12317460,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.8373120427131653,0.3977194726467132,0.3604011535644531,296.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.391030341386795,0.050000000745058,0.0517930574715137,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.870222270488739,0.4488834142684936,0.315663605928421,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8345023989677429,0.3936250507831573,0.3754627108573913,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7649056315422058,0.3011055886745453,1.3689744472503662,287.0115051269531,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,298.08038330078125,287.011962890625,1.0,0.5764007568359375,1.0,1.0,0.0,1.0,-2.9684555530548096,2.9684484004974365,7.08791822034982e-06,2.2941970825195312,0.5651235580444336,0.5651235580444336,0.0,169.60035705566406,157.0,16346.29296875,-0.0,2353.462890625,1.0,283.1499938964844,286.48297119140625,290.3173828125,291.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,18055.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915305614471436,1.0,0.0,0.0,1.171457290649414,1.1714622974395752,9.156855185210588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.8486328125,0.0,85.13892364501953,1895.4371337890625,0.0,882.7362060546875,0.3470314443111419,1.0,0.0,3.0,1.0,0.0
12317520,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.8373120427131653,0.3977194726467132,0.3604011535644531,296.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.391030341386795,0.050000000745058,0.0517930574715137,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.870222270488739,0.4488834142684936,0.315663605928421,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8345023989677429,0.3936250507831573,0.3754627108573913,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7649056315422058,0.3011055886745453,1.3689744472503662,287.0115051269531,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,298.08038330078125,287.011962890625,1.0,0.5764007568359375,1.0,1.0,0.0,1.0,-2.9684555530548096,2.9684484004974365,7.08791822034982e-06,2.2941970825195312,0.5651235580444336,0.5651235580444336,0.0,169.60035705566406,157.0,16346.29296875,-0.0,2353.462890625,1.0,283.1499938964844,286.48297119140625,290.3173828125,291.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,18055.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915305614471436,1.0,0.0,0.0,1.171457290649414,1.1714622974395752,9.156855185210588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.8486328125,0.0,85.13892364501953,1895.4371337890625,0.0,882.7362060546875,0.3470314443111419,1.0,0.0,3.0,1.0,0.0
12317580,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8462662100791931,0.3986811637878418,0.3609951436519623,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.3963045179843902,0.050000000745058,0.0515208952128887,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8806514739990234,0.4506481885910034,0.3166826665401459,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8439571857452393,0.3954463005065918,0.3768981099128723,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7738654017448425,0.3022337853908539,1.3726915121078491,287.020751953125,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,298.0785522460937,287.0211181640625,1.0,0.5733394026756287,1.0,1.0,0.0,1.0,-2.976262331008911,2.976255178451538,7.125504453142639e-06,2.3003408908843994,0.5646551847457886,0.5646551847457886,0.0,163.02317810058594,145.0,16355.7783203125,-0.0,2334.19189453125,1.0,283.1499938964844,286.49127197265625,290.3349914550781,291.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,18047.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914322733879089,1.0,0.0,0.0,1.1693161725997925,1.1693211793899536,9.123412780809305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.881103515625,0.0,84.8118896484375,1895.4371337890625,0.0,882.2142944335938,0.3466249704360962,1.0,0.0,3.0,1.0,0.0
12317640,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8462662100791931,0.3986811637878418,0.3609951436519623,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.3963045179843902,0.050000000745058,0.0515208952128887,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8806514739990234,0.4506481885910034,0.3166826665401459,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8439571857452393,0.3954463005065918,0.3768981099128723,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7738654017448425,0.3022337853908539,1.3726915121078491,287.020751953125,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,298.0785522460937,287.0211181640625,1.0,0.5733394026756287,1.0,1.0,0.0,1.0,-2.976262331008911,2.976255178451538,7.125504453142639e-06,2.3003408908843994,0.5646551847457886,0.5646551847457886,0.0,163.02317810058594,145.0,16355.7783203125,-0.0,2334.19189453125,1.0,283.1499938964844,286.49127197265625,290.3349914550781,291.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,18047.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914322733879089,1.0,0.0,0.0,1.1693161725997925,1.1693211793899536,9.123412780809305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.881103515625,0.0,84.8118896484375,1895.4371337890625,0.0,882.2142944335938,0.3466249704360962,1.0,0.0,3.0,1.0,0.0
12317700,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8523512482643127,0.3991674184799194,0.3612624108791351,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.3996399939060211,0.050000000745058,0.0513472333550453,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.8876179456710815,0.4515338838100433,0.3171676099300384,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8502867817878723,0.3963602483272552,0.3775821030139923,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.7798774838447571,0.3028059005737304,1.3744103908538818,287.0249938964844,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,298.077880859375,287.0253601074219,1.0,0.5712105631828308,1.0,1.0,0.0,1.0,-2.979846477508545,2.979839324951172,7.142793492675992e-06,2.30316162109375,0.5644553899765015,0.5644553899765015,0.0,158.7699737548828,145.0,16360.8251953125,-0.0,2319.03662109375,1.0,283.1499938964844,286.4950561523437,290.3441467285156,291.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,18043.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913267731666565,1.0,0.0,0.0,1.1683822870254517,1.1683872938156128,9.108845944183488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.494140625,0.0,84.66853332519531,1895.4371337890625,0.0,881.6548461914062,0.3464464247226715,1.0,0.0,3.0,1.0,0.0
12317760,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8594524264335632,0.3996550738811493,0.3615159392356872,296.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.4033709466457367,0.050000000745058,0.0511570163071155,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8956339955329895,0.4524198472499847,0.3176409602165222,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8576372265815735,0.397274911403656,0.3782507479190826,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.7868170142173767,0.3033819794654846,1.3760706186294556,287.029052734375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,298.07733154296875,287.0294189453125,1.0,0.5688145756721497,1.0,1.0,0.0,1.0,-2.9832916259765625,2.983284473419189,7.159430879255524e-06,2.305872678756714,0.5642806887626648,0.5642806887626648,0.0,154.09170532226562,133.0,16366.3681640625,-0.0,2301.4296875,1.0,283.1499938964844,286.4986877441406,290.35357666015625,291.4869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18039.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911998152732849,1.0,0.0,0.0,1.1675432920455933,1.1675482988357544,9.095768405131821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.197509765625,0.0,84.53878784179688,1895.4371337890625,0.0,880.9816284179688,0.3462845385074615,1.0,0.0,3.0,1.0,0.0
12317820,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8767889738082886,0.4006296396255493,0.3619921803474426,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.4122923910617828,0.050000000745058,0.0507430955767631,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9154542088508606,0.4541877210140228,0.3185613453388214,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8755084276199341,0.3991020619869232,0.3795539438724518,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.8033782839775085,0.3045414388179779,1.3792723417282104,287.0367736816406,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,298.0764465332031,287.037109375,1.0,0.5634700059890747,1.0,1.0,0.0,1.0,-2.9898886680603027,2.9898815155029297,7.191343229351332e-06,2.311063051223755,0.5640131235122681,0.5640131235122681,0.0,143.8754119873047,121.0,16379.53515625,-0.0,2261.1796875,1.0,283.1499938964844,286.5054931640625,290.373291015625,291.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18031.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590926468372345,1.0,0.0,0.0,1.1661666631698608,1.166171669960022,9.07433275187941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.906982421875,0.0,84.32171630859375,1895.4371337890625,0.0,879.5336303710938,0.3460128307342529,1.0,0.0,3.0,1.0,0.0
12317880,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8767889738082886,0.4006296396255493,0.3619921803474426,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.4122923910617828,0.050000000745058,0.0507430955767631,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9154542088508606,0.4541877210140228,0.3185613453388214,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8755084276199341,0.3991020619869232,0.3795539438724518,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.8033782839775085,0.3045414388179779,1.3792723417282104,287.0367736816406,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,298.0764465332031,287.037109375,1.0,0.5634700059890747,1.0,1.0,0.0,1.0,-2.9898886680603027,2.9898815155029297,7.191343229351332e-06,2.311063051223755,0.5640131235122681,0.5640131235122681,0.0,143.8754119873047,121.0,16379.53515625,-0.0,2261.1796875,1.0,283.1499938964844,286.5054931640625,290.373291015625,291.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18031.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590926468372345,1.0,0.0,0.0,1.1661666631698608,1.166171669960022,9.07433275187941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.906982421875,0.0,84.32171630859375,1895.4371337890625,0.0,879.5336303710938,0.3460128307342529,1.0,0.0,3.0,1.0,0.0
12317940,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8987464308738708,0.4015966653823852,0.3624361753463745,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.4242830574512481,0.050000000745058,0.0503004379570484,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.9419831037521362,0.4559439718723297,0.3194537460803985,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8980653882026672,0.4009203612804413,0.3808217644691467,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.8227306604385376,0.3057043552398681,1.3823620080947876,287.0440368652344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,298.0757751464844,287.0443420410156,1.0,0.5576308369636536,1.0,1.0,0.0,1.0,-2.996201753616333,2.99619460105896,7.2219436333398335e-06,2.3160288333892822,0.5638688206672668,0.5638688206672668,0.0,132.91990661621094,109.0,16396.232421875,-0.0,2216.4619140625,1.0,283.1499938964844,286.51171875,290.3940734863281,291.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18021.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59068363904953,1.0,0.0,0.0,1.1652369499206543,1.165241837501526,9.059868233407545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.04248046875,0.0,84.16670989990234,1895.4371337890625,0.0,878.2493896484375,0.3458174169063568,1.0,0.0,3.0,1.0,0.0
12318000,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8987464308738708,0.4015966653823852,0.3624361753463745,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.4242830574512481,0.050000000745058,0.0503004379570484,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.9419831037521362,0.4559439718723297,0.3194537460803985,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8980653882026672,0.4009203612804413,0.3808217644691467,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.8227306604385376,0.3057043552398681,1.3823620080947876,287.0440368652344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,298.0757751464844,287.0443420410156,1.0,0.5576308369636536,1.0,1.0,0.0,1.0,-2.996201753616333,2.99619460105896,7.2219436333398335e-06,2.3160288333892822,0.5638688206672668,0.5638688206672668,0.0,132.91990661621094,109.0,16396.232421875,-0.0,2216.4619140625,1.0,283.1499938964844,286.51171875,290.3940734863281,291.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18021.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59068363904953,1.0,0.0,0.0,1.1652369499206543,1.165241837501526,9.059868233407545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.04248046875,0.0,84.16670989990234,1895.4371337890625,0.0,878.2493896484375,0.3458174169063568,1.0,0.0,3.0,1.0,0.0
12318060,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.9283388257026672,0.4025499820709228,0.36285400390625,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.4413779973983764,0.050000000745058,0.049841783940792,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.972000241279602,0.4576826691627502,0.3203230798244476,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.9282992482185364,0.4027239084243774,0.3820610046386719,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.845797061920166,0.3068641126155853,1.3853687047958374,287.05078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,298.0751342773437,287.05108642578125,1.0,0.551491916179657,1.0,1.0,0.0,1.0,-3.0023021697998047,3.0022947788238525,7.251571787492139e-06,2.3208255767822266,0.5638648271560669,0.5638648271560669,0.0,121.55097198486328,97.0,16417.19921875,-0.0,2169.056884765625,1.0,283.1499938964844,286.51739501953125,290.415771484375,291.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18011.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905159711837769,1.0,0.0,0.0,1.1648117303848269,1.1648167371749878,9.053258054336768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.603759765625,0.0,84.0811996459961,1895.4371337890625,0.0,877.3637084960938,0.3457076847553253,1.0,0.0,3.0,1.0,0.0
12318120,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.9283388257026672,0.4025499820709228,0.36285400390625,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.4413779973983764,0.050000000745058,0.049841783940792,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.972000241279602,0.4576826691627502,0.3203230798244476,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.9282992482185364,0.4027239084243774,0.3820610046386719,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.845797061920166,0.3068641126155853,1.3853687047958374,287.05078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,298.0751342773437,287.05108642578125,1.0,0.551491916179657,1.0,1.0,0.0,1.0,-3.0023021697998047,3.0022947788238525,7.251571787492139e-06,2.3208255767822266,0.5638648271560669,0.5638648271560669,0.0,121.55097198486328,97.0,16417.19921875,-0.0,2169.056884765625,1.0,283.1499938964844,286.51739501953125,290.415771484375,291.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18011.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905159711837769,1.0,0.0,0.0,1.1648117303848269,1.1648167371749878,9.053258054336768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.603759765625,0.0,84.0811996459961,1895.4371337890625,0.0,877.3637084960938,0.3457076847553253,1.0,0.0,3.0,1.0,0.0
12318180,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560607910156,0.959681272506714,0.4033368527889251,0.3631865978240967,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.4616811871528625,0.050000000745058,0.0494494773447513,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560607910156,0.996932089328766,0.4591262638568878,0.3210369348526001,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560607910156,0.9602319002151488,0.4042240381240845,0.383081704378128,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.8709775805473328,0.3078320622444153,1.387837052345276,287.0560607910156,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,298.0746154785156,287.05633544921875,1.0,0.5461851358413696,1.0,1.0,0.0,1.0,-3.0072832107543945,3.0072758197784424,7.275806638062932e-06,2.32474136352539,0.5639830231666565,0.5639830231666565,0.0,111.81717681884766,97.0,16438.58203125,-0.0,2127.889404296875,1.0,283.1499938964844,286.5216979980469,290.4346618652344,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18001.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904489159584045,1.0,0.0,0.0,1.1648913621902466,1.1648963689804075,9.05449581978246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.4453125,0.0,84.06936645507812,1895.4371337890625,0.0,877.009765625,0.345689594745636,1.0,0.0,3.0,1.0,0.0
12318240,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.9649945497512816,0.4034813046455383,0.3632584512233734,296.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560913085937,0.4655252695083618,0.050000000745058,0.0493855737149715,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.9990000128746032,0.4594309031963348,0.3199019730091095,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.9656369686126708,0.4045043885707855,0.3832850158214569,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.8757612109184265,0.3080118298530578,1.388352870941162,287.056884765625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,298.0748291015625,287.0570068359375,1.0,0.5450940728187561,1.0,1.0,0.0,1.0,-3.0068655014038086,3.0068583488464355,7.274182735272916e-06,2.324587821960449,0.5640159249305725,0.5640159249305725,0.0,110.1906280517578,115.0,16440.048828125,-0.0,2118.76708984375,1.0,283.1499938964844,286.5223388671875,290.4383239746094,291.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904431343078613,1.0,0.0,0.0,1.1649503707885742,1.1649553775787354,9.055413840997065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.56201171875,0.0,84.07323455810547,1895.4371337890625,0.0,876.9791259765625,0.3456936776638031,1.0,0.0,3.0,1.0,0.0
12318300,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9676672220230104,0.4039168655872345,0.3636307120323181,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572509765625,0.4671814739704132,0.050000000745058,0.0493570417165756,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9990000128746032,0.4607238471508026,0.317780077457428,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9686310887336732,0.4053703248500824,0.3840779066085815,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05767822265625,0.8784230947494507,0.3085649609565735,1.390719652175903,287.0577392578125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,298.0758056640625,287.0580139160156,1.0,0.5454778075218201,1.0,1.0,0.0,1.0,-3.0084452629089355,3.0084378719329834,7.281389571289765e-06,2.325622320175171,0.5641182065010071,0.5641182065010071,0.0,109.521484375,115.0,16448.96484375,-0.0,2118.143310546875,1.0,283.1499938964844,286.52313232421875,290.44976806640625,291.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17995.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904281735420227,1.0,0.0,0.0,1.1651716232299805,1.1651766300201416,9.058853578380877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.827392578125,0.0,84.09357452392578,1895.4371337890625,0.0,876.900146484375,0.3457169532775879,1.0,0.0,3.0,1.0,0.0
12318360,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.9651980996131896,0.4043416678905487,0.3640463948249817,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611877441406,0.4651636183261871,0.050000000745058,0.0493915788829326,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.9990000128746032,0.4618804156780243,0.3205639123916626,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.9665186405181884,0.4062315225601196,0.384923368692398,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8763684630393982,0.3091139495372772,1.3933439254760742,287.06280517578125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,298.0745849609375,287.0634765625,1.0,0.5475109815597534,1.0,1.0,0.0,1.0,-3.016486406326294,3.016479015350342,7.320160420931643e-06,2.331750631332397,0.5643252730369568,0.5643252730369568,0.0,110.71620178222656,133.0,16479.96484375,-0.0,2138.3505859375,1.0,283.1499938964844,286.5267028808594,290.4613342285156,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,17987.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904154181480408,1.0,0.0,0.0,1.165621280670166,1.1656262874603271,9.065846739986229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.84375,0.0,84.13963317871094,1895.4371337890625,0.0,876.832763671875,0.3457725346088409,1.0,0.0,3.0,1.0,0.0
12318420,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.942436158657074,0.4051329493522644,0.3650519549846649,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.4486996233463287,0.050000000745058,0.0496855229139328,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9851569533348083,0.4631317555904388,0.324077695608139,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9446449875831604,0.4078985750675201,0.3868034482002258,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8576778769493103,0.3101530075073242,1.3994803428649902,287.0758972167969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,298.06951904296875,287.07635498046875,1.0,0.5547378659248352,1.0,1.0,0.0,1.0,-3.031843900680542,3.03183650970459,7.395383363473229e-06,2.343832492828369,0.56501305103302,0.56501305103302,0.0,118.79767608642578,151.0,16550.17578125,-0.0,2207.244140625,1.0,283.1499938964844,286.53662109375,290.4864807128906,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17965.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906773209571838,1.0,0.0,0.0,1.1674617528915403,1.1674667596817017,9.09449866526302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.561279296875,0.0,84.35063171386719,1895.4371337890625,0.0,878.2161254882812,0.3460268080234527,1.0,0.0,3.0,1.0,0.0
12318480,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.942436158657074,0.4051329493522644,0.3650519549846649,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.4486996233463287,0.050000000745058,0.0496855229139328,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9851569533348083,0.4631317555904388,0.324077695608139,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9446449875831604,0.4078985750675201,0.3868034482002258,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8576778769493103,0.3101530075073242,1.3994803428649902,287.0758972167969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,298.06951904296875,287.07635498046875,1.0,0.5547378659248352,1.0,1.0,0.0,1.0,-3.031843900680542,3.03183650970459,7.395383363473229e-06,2.343832492828369,0.56501305103302,0.56501305103302,0.0,118.79767608642578,151.0,16550.17578125,-0.0,2207.244140625,1.0,283.1499938964844,286.53662109375,290.4864807128906,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17965.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906773209571838,1.0,0.0,0.0,1.1674617528915403,1.1674667596817017,9.09449866526302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.561279296875,0.0,84.35063171386719,1895.4371337890625,0.0,878.2161254882812,0.3460268080234527,1.0,0.0,3.0,1.0,0.0
12318540,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9095286130905152,0.405802309513092,0.3661296367645263,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.42869633436203,0.050000000745058,0.0501651391386985,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9566605687141418,0.4644091427326202,0.3252975046634674,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9123459458351136,0.4094583392143249,0.3887714147567749,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08544921875,0.8332160711288452,0.3110833466053009,1.4060221910476685,287.08551025390625,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,298.0644836425781,287.0859375,1.0,0.5643742084503174,1.0,1.0,0.0,1.0,-3.0454964637756348,3.0454888343811035,7.462245775968768e-06,2.354433059692383,0.5659582614898682,0.5659582614898682,0.0,131.50733947753906,169.0,16622.404296875,-0.0,2297.656982421875,1.0,283.1499938964844,286.5433349609375,290.5128479003906,291.6605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17944.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913962125778198,1.0,0.0,0.0,1.1703132390975952,1.1703182458877563,9.138980061607073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55126953125,0.0,84.70718383789062,1895.4371337890625,0.0,882.023193359375,0.3464611172676086,1.0,0.0,3.0,1.0,0.0
12318600,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9095286130905152,0.405802309513092,0.3661296367645263,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.42869633436203,0.050000000745058,0.0501651391386985,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9566605687141418,0.4644091427326202,0.3252975046634674,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9123459458351136,0.4094583392143249,0.3887714147567749,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08544921875,0.8332160711288452,0.3110833466053009,1.4060221910476685,287.08551025390625,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,298.0644836425781,287.0859375,1.0,0.5643742084503174,1.0,1.0,0.0,1.0,-3.0454964637756348,3.0454888343811035,7.462245775968768e-06,2.354433059692383,0.5659582614898682,0.5659582614898682,0.0,131.50733947753906,169.0,16622.404296875,-0.0,2297.656982421875,1.0,283.1499938964844,286.5433349609375,290.5128479003906,291.6605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17944.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913962125778198,1.0,0.0,0.0,1.1703132390975952,1.1703182458877563,9.138980061607073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55126953125,0.0,84.70718383789062,1895.4371337890625,0.0,882.023193359375,0.3464611172676086,1.0,0.0,3.0,1.0,0.0
12318660,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.881034791469574,0.4063661694526672,0.3672020733356476,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.4122762084007263,0.050000000745058,0.0507423989474773,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9243013858795166,0.4657053351402282,0.3266220986843109,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.8841809034347534,0.4109203815460205,0.3907431662082672,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8098528981208801,0.3119131922721863,1.4125714302062988,287.0942687988281,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,298.0589294433594,287.0946350097656,1.0,0.5753258466720581,1.0,1.0,0.0,1.0,-3.059315919876098,3.0593085289001465,7.530305992986541e-06,2.3651938438415527,0.5672072768211365,0.5672072768211365,0.0,146.7019805908203,187.0,16704.697265625,-0.0,2402.20166015625,1.0,283.1499938964844,286.5489196777344,290.5394287109375,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,17920.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924289226531982,1.0,0.0,0.0,1.174291491508484,1.174296498298645,9.201215789289564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.057861328125,0.0,85.22294616699219,1895.4371337890625,0.0,887.5191650390625,0.3470908999443054,1.0,0.0,3.0,1.0,0.0
12318720,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.881034791469574,0.4063661694526672,0.3672020733356476,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.4122762084007263,0.050000000745058,0.0507423989474773,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9243013858795166,0.4657053351402282,0.3266220986843109,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.8841809034347534,0.4109203815460205,0.3907431662082672,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8098528981208801,0.3119131922721863,1.4125714302062988,287.0942687988281,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,298.0589294433594,287.0946350097656,1.0,0.5753258466720581,1.0,1.0,0.0,1.0,-3.059315919876098,3.0593085289001465,7.530305992986541e-06,2.3651938438415527,0.5672072768211365,0.5672072768211365,0.0,146.7019805908203,187.0,16704.697265625,-0.0,2402.20166015625,1.0,283.1499938964844,286.5489196777344,290.5394287109375,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,17920.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924289226531982,1.0,0.0,0.0,1.174291491508484,1.174296498298645,9.201215789289564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.057861328125,0.0,85.22294616699219,1895.4371337890625,0.0,887.5191650390625,0.3470908999443054,1.0,0.0,3.0,1.0,0.0
12318780,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8565796613693237,0.4068375527858734,0.3682438731193542,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.3990330398082733,0.050000000745058,0.0513768009841442,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8966649174690247,0.4669597744941711,0.327967882156372,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8601235151290894,0.4122929871082306,0.3926863372325897,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.7873715162277222,0.3126515746116638,1.418973445892334,287.1016845703125,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,298.0529479980469,287.1020202636719,1.0,0.5869097113609314,1.0,1.0,0.0,1.0,-3.0729820728302,3.072974443435669,7.597917829116341e-06,2.3758366107940674,0.5687704682350159,0.5687704682350159,0.0,163.34063720703125,205.0,16796.431640625,-0.0,2514.947998046875,1.0,283.1499938964844,286.5530090332031,290.5662841796875,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17895.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936794877052307,1.0,0.0,0.0,1.179454326629639,1.1794593334197998,9.28230221575177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.0712890625,0.0,85.90921020507812,1895.4371337890625,0.0,894.217529296875,0.3479286730289459,1.0,0.0,3.0,1.0,0.0
12318840,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8565796613693237,0.4068375527858734,0.3682438731193542,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.3990330398082733,0.050000000745058,0.0513768009841442,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8966649174690247,0.4669597744941711,0.327967882156372,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8601235151290894,0.4122929871082306,0.3926863372325897,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.7873715162277222,0.3126515746116638,1.418973445892334,287.1016845703125,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,298.0529479980469,287.1020202636719,1.0,0.5869097113609314,1.0,1.0,0.0,1.0,-3.0729820728302,3.072974443435669,7.597917829116341e-06,2.3758366107940674,0.5687704682350159,0.5687704682350159,0.0,163.34063720703125,205.0,16796.431640625,-0.0,2514.947998046875,1.0,283.1499938964844,286.5530090332031,290.5662841796875,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17895.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936794877052307,1.0,0.0,0.0,1.179454326629639,1.1794593334197998,9.28230221575177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.0712890625,0.0,85.90921020507812,1895.4371337890625,0.0,894.217529296875,0.3479286730289459,1.0,0.0,3.0,1.0,0.0
12318900,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8459551930427551,0.4070405066013336,0.368748128414154,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.39265838265419,0.050000000745058,0.0517077818512916,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.8850641250610352,0.4675630033016205,0.3286356031894684,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8496601581573486,0.4129471480846405,0.3936409950256347,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.7772716283798218,0.3129885792732239,1.4220926761627195,287.1048278808594,286.9873962402344,292.5069580078125,287.5732421875,292.5066833496094,298.0498352050781,287.1051330566406,1.0,0.5928092002868652,1.0,1.0,0.0,1.0,-3.079687118530273,3.079679489135742,7.631201697222423e-06,2.381058692932129,0.5696750283241272,0.5696750283241272,0.0,172.00474548339844,205.0,16845.822265625,-0.0,2573.25341796875,1.0,283.1499938964844,286.554443359375,290.57989501953125,291.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17882.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594370424747467,1.0,0.0,0.0,1.1825042963027954,1.1825093030929563,9.330369721283205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.7841796875,0.0,86.32083892822266,1895.4371337890625,0.0,897.9387817382812,0.3484305143356323,1.0,0.0,3.0,1.0,0.0
