time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318960,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.8362897634506226,0.407222032546997,0.3692389726638794,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.3859594166278839,0.050000000745058,0.0520450435578823,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8743810653686523,0.468147724866867,0.3292955756187439,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8401568531990051,0.4135801494121551,0.3945818543434143,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.7679975032806396,0.3133049309253692,1.4251476526260376,287.1075744628906,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,298.0466613769531,287.1078186035156,1.0,0.598732590675354,1.0,1.0,0.0,1.0,-3.086280345916748,3.086272716522217,7.664001714147162e-06,2.3861937522888184,0.570665180683136,0.570665180683136,0.0,180.8240661621093,193.0,16897.619140625,-0.0,2632.405517578125,1.0,283.1499938964844,286.5553894042969,290.5936584472656,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17868.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951022505760193,1.0,0.0,0.0,1.185883402824402,1.1858885288238523,9.38377198167473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.64599609375,0.0,86.78128814697266,1895.4371337890625,0.0,901.89599609375,0.3489910662174225,1.0,0.0,3.0,1.0,0.0
12319020,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8316652178764343,0.4075592160224914,0.3697149157524109,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.3825096487998962,0.050000000745058,0.0522253662347793,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.86960768699646,0.4692852199077606,0.3302221298217773,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8360342979431152,0.4148072004318237,0.3959240913391113,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.7637670636177063,0.313903272151947,1.4287102222442627,287.1091003417969,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,298.04156494140625,287.10906982421875,1.0,0.6018132567405701,1.0,1.0,0.0,1.0,-3.094088077545166,3.0940804481506348,7.703200026298873e-06,2.392385005950928,0.5728400349617004,0.5728400349617004,0.0,185.72544860839844,181.0,16992.986328125,-0.0,2673.50830078125,1.0,283.1499938964844,286.55401611328125,290.6215515136719,291.79248046875,293.1499938964844,293.1499938964844,283.1499938964844,17842.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966477394104004,1.0,0.0,0.0,1.1934901475906372,1.1934951543807983,9.504539377758193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.28759765625,0.0,87.83489227294922,1895.4371337890625,0.0,910.30615234375,0.3502698838710785,1.0,0.0,3.0,1.0,0.0
12319080,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8316652178764343,0.4075592160224914,0.3697149157524109,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.3825096487998962,0.050000000745058,0.0522253662347793,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.86960768699646,0.4692852199077606,0.3302221298217773,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8360342979431152,0.4148072004318237,0.3959240913391113,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.7637670636177063,0.313903272151947,1.4287102222442627,287.1091003417969,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,298.04156494140625,287.10906982421875,1.0,0.6018132567405701,1.0,1.0,0.0,1.0,-3.094088077545166,3.0940804481506348,7.703200026298873e-06,2.392385005950928,0.5728400349617004,0.5728400349617004,0.0,185.72544860839844,181.0,16992.986328125,-0.0,2673.50830078125,1.0,283.1499938964844,286.55401611328125,290.6215515136719,291.79248046875,293.1499938964844,293.1499938964844,283.1499938964844,17842.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966477394104004,1.0,0.0,0.0,1.1934901475906372,1.1934951543807983,9.504539377758193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.28759765625,0.0,87.83489227294922,1895.4371337890625,0.0,910.30615234375,0.3502698838710785,1.0,0.0,3.0,1.0,0.0
12319140,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8349577188491821,0.4079086482524872,0.369913101196289,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.3847037553787231,0.050000000745058,0.0521095395088195,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8737908005714417,0.4704168736934662,0.3309211432933807,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8399099111557007,0.4160247445106506,0.3969527184963226,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7672443985939026,0.3145088851451874,1.430846929550171,287.1065979003906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,298.0378723144531,287.1064453125,1.0,0.6006395220756531,1.0,1.0,0.0,1.0,-3.098835229873657,3.098827600479126,7.727045158389956e-06,2.3961336612701416,0.5752809047698975,0.5752809047698975,0.0,182.9931030273437,169.0,17088.34375,-0.0,2668.396240234375,1.0,283.1499938964844,286.54888916015625,290.6495666503906,291.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17817.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981846451759338,1.0,0.0,0.0,1.202209234237671,1.2022143602371216,9.643919440804893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.8330078125,0.0,89.06703186035156,1895.4371337890625,0.0,918.7420043945312,0.3517588675022125,1.0,0.0,3.0,1.0,0.0
12319200,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8349577188491821,0.4079086482524872,0.369913101196289,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.3847037553787231,0.050000000745058,0.0521095395088195,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8737908005714417,0.4704168736934662,0.3309211432933807,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.8399099111557007,0.4160247445106506,0.3969527184963226,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7672443985939026,0.3145088851451874,1.430846929550171,287.1065979003906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,298.0378723144531,287.1064453125,1.0,0.6006395220756531,1.0,1.0,0.0,1.0,-3.098835229873657,3.098827600479126,7.727045158389956e-06,2.3961336612701416,0.5752809047698975,0.5752809047698975,0.0,182.9931030273437,169.0,17088.34375,-0.0,2668.396240234375,1.0,283.1499938964844,286.54888916015625,290.6495666503906,291.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17817.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981846451759338,1.0,0.0,0.0,1.202209234237671,1.2022143602371216,9.643919440804893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.8330078125,0.0,89.06703186035156,1895.4371337890625,0.0,918.7420043945312,0.3517588675022125,1.0,0.0,3.0,1.0,0.0
12319260,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8429285883903503,0.4082638025283813,0.3699682950973511,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10235595703125,0.3901478350162506,0.050000000745058,0.0518347099423408,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8832812309265137,0.4715387225151062,0.3314976692199707,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8485626578330994,0.4172357022762298,0.3978170156478882,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.7753167152404785,0.3151308596134186,1.4323011636734009,287.1015625,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,298.03515625,287.101318359375,1.0,0.5970203876495361,1.0,1.0,0.0,1.0,-3.102053165435791,3.10204553604126,7.743230526102707e-06,2.3986756801605225,0.5779814124107361,0.5779814124107361,0.0,176.16773986816406,157.0,17186.923828125,-0.0,2638.59912109375,1.0,283.1499938964844,286.54132080078125,290.6766052246094,291.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17792.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001234650611877,1.0,0.0,0.0,1.2120378017425537,1.2120428085327148,9.802248968071581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.26611328125,0.0,90.48094177246094,1895.4371337890625,0.0,929.4876708984376,0.3534570038318634,1.0,0.0,3.0,1.0,0.0
12319320,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8429285883903503,0.4082638025283813,0.3699682950973511,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10235595703125,0.3901478350162506,0.050000000745058,0.0518347099423408,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8832812309265137,0.4715387225151062,0.3314976692199707,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8485626578330994,0.4172357022762298,0.3978170156478882,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.7753167152404785,0.3151308596134186,1.4323011636734009,287.1015625,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,298.03515625,287.101318359375,1.0,0.5970203876495361,1.0,1.0,0.0,1.0,-3.102053165435791,3.10204553604126,7.743230526102707e-06,2.3986756801605225,0.5779814124107361,0.5779814124107361,0.0,176.16773986816406,157.0,17186.923828125,-0.0,2638.59912109375,1.0,283.1499938964844,286.54132080078125,290.6766052246094,291.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17792.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001234650611877,1.0,0.0,0.0,1.2120378017425537,1.2120428085327148,9.802248968071581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.26611328125,0.0,90.48094177246094,1895.4371337890625,0.0,929.4876708984376,0.3534570038318634,1.0,0.0,3.0,1.0,0.0
12319380,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.8534636497497559,0.4085807204246521,0.3699397444725036,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.3965841233730316,0.050000000745058,0.0515036433935165,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948791503906,0.8955303430557251,0.4725498855113983,0.3319582045078277,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.859833300113678,0.4183352887630462,0.3985229432582855,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7858291268348694,0.3157106339931488,1.4333127737045288,287.0948791503906,286.8863830566406,292.5884094238281,287.6829833984375,292.5880432128906,298.0332336425781,287.0945739746094,1.0,0.5924636125564575,1.0,1.0,0.0,1.0,-3.1042404174804688,3.1042325496673584,7.754223588563036e-06,2.40039587020874,0.5806580781936646,0.5806580781936646,0.0,167.87347412109375,157.0,17279.5390625,-0.0,2598.951171875,1.0,283.1499938964844,286.53228759765625,290.69659423828125,291.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,17771.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026674509048462,1.0,0.0,0.0,1.2219598293304443,1.221964955329895,9.963394376200085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.60400390625,0.0,91.93528747558594,1895.4371337890625,0.0,943.7550048828124,0.3551919162273407,1.0,0.0,3.0,1.0,0.0
12319440,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.8545151352882385,0.4086074233055115,0.369934469461441,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.3971798717975616,0.050000000745058,0.0514725670218467,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8967357277870178,0.4726365208625793,0.3319957554340362,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.8609532713890076,0.418429970741272,0.3985812366008758,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.7868677377700806,0.3157610893249511,1.4333906173706057,287.09423828125,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,298.0330810546875,287.0939025878906,1.0,0.5920303463935852,1.0,1.0,0.0,1.0,-3.104405403137207,3.104397773742676,7.755053047731053e-06,2.4005253314971924,0.5808987617492676,0.5808987617492676,0.0,167.0931854248047,145.0,17287.69140625,-0.0,2595.139404296875,1.0,283.1499938964844,286.53143310546875,290.69805908203125,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17769.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602916419506073,1.0,0.0,0.0,1.2228596210479736,1.2228647470474243,9.978072057492684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.34228515625,0.0,92.06841278076172,1895.4371337890625,0.0,945.1611938476562,0.3553501069545746,1.0,0.0,3.0,1.0,0.0
12319500,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8616034388542175,0.4087703824043274,0.3698919415473938,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.4010562896728515,0.050000000745058,0.0512716919183731,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.9048025608062744,0.4731723368167877,0.3322219252586365,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8684827089309692,0.4190173745155334,0.3989353477954864,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7938123941421509,0.3160758316516876,1.4338445663452148,287.0898132324219,286.8720092773437,292.6000061035156,287.6903686523437,292.5996398925781,298.0321960449219,287.0894775390625,1.0,0.589211106300354,1.0,1.0,0.0,1.0,-3.105356454849243,3.105348825454712,7.759826075925957e-06,2.4012691974639893,0.5824323296546936,0.5824323296546936,0.0,162.04437255859375,145.0,17339.025390625,-0.0,2570.238525390625,1.0,283.1499938964844,286.5257568359375,290.7058410644531,291.9019470214844,293.1499938964844,293.1499938964844,283.1499938964844,17758.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045469045639038,1.0,0.0,0.0,1.2286185026168823,1.228623628616333,1.0072273681771549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6630859375,0.0,92.92527770996094,1895.4371337890625,0.0,954.4132080078124,0.3563658893108368,1.0,0.0,3.0,1.0,0.0
12319560,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8695789575576782,0.408925712108612,0.3698350191116333,296.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.4052408039569855,0.050000000745058,0.0510622262954711,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.9143118262290956,0.4736979305744171,0.3324350118637085,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8769144415855408,0.4195968210697174,0.399273931980133,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.8015022873878479,0.3163886368274688,1.43425190448761,287.0849914550781,286.8595886230469,292.6099853515625,287.69500732421875,292.6096496582031,298.03143310546875,287.0845947265625,1.0,0.586243212223053,1.0,1.0,0.0,1.0,-3.106189489364624,3.1061818599700928,7.763999747112393e-06,2.401917695999145,0.5840120911598206,0.5840120911598206,0.0,156.7728729248047,133.0,17390.9921875,-0.0,2543.914306640625,1.0,283.1499938964844,286.5196533203125,290.71160888671875,291.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,17747.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062686443328857,1.0,0.0,0.0,1.2345949411392212,1.2346001863479614,1.017050337281944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4892578125,0.0,93.82295989990234,1895.4371337890625,0.0,964.264404296875,0.3574254512786865,1.0,0.0,3.0,1.0,0.0
12319620,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8883815407752991,0.409210592508316,0.3696829974651336,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.4150856435298919,0.050000000745058,0.0506261624395847,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741882324219,0.9374591708183287,0.4747156202793121,0.332826167345047,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8966232538223267,0.4207289516925812,0.3999099135398865,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07427978515625,0.8185552954673767,0.3170044720172882,1.4349483251571655,287.0741882324219,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,298.0299987792969,287.07373046875,1.0,0.5799870491027832,1.0,1.0,0.0,1.0,-3.1075551509857178,3.1075472831726074,7.770820047880989e-06,2.402970552444458,0.5873000025749207,0.5873000025749207,0.0,145.7826385498047,121.0,17496.7109375,-0.0,2488.27783203125,1.0,283.1499938964844,286.5062866210937,290.7174987792969,291.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,17727.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098380088806152,1.0,0.0,0.0,1.2471611499786377,1.247166395187378,1.0378595760585085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.76123046875,0.0,95.73733520507812,1895.4371337890625,0.0,984.9496459960938,0.3596692383289337,1.0,0.0,3.0,1.0,0.0
12319680,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8883815407752991,0.409210592508316,0.3696829974651336,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.4150856435298919,0.050000000745058,0.0506261624395847,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741882324219,0.9374591708183287,0.4747156202793121,0.332826167345047,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8966232538223267,0.4207289516925812,0.3999099135398865,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07427978515625,0.8185552954673767,0.3170044720172882,1.4349483251571655,287.0741882324219,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,298.0299987792969,287.07373046875,1.0,0.5799870491027832,1.0,1.0,0.0,1.0,-3.1075551509857178,3.1075472831726074,7.770820047880989e-06,2.402970552444458,0.5873000025749207,0.5873000025749207,0.0,145.7826385498047,121.0,17496.7109375,-0.0,2488.27783203125,1.0,283.1499938964844,286.5062866210937,290.7174987792969,291.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,17727.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098380088806152,1.0,0.0,0.0,1.2471611499786377,1.247166395187378,1.0378595760585085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.76123046875,0.0,95.73733520507812,1895.4371337890625,0.0,984.9496459960938,0.3596692383289337,1.0,0.0,3.0,1.0,0.0
12319740,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.9118802547454834,0.4094573557376861,0.3694844543933868,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.4282790422439575,0.050000000745058,0.0501759573817253,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.9639376997947692,0.4756849110126495,0.3331739902496338,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.9220184087753296,0.421821266412735,0.4004954397678375,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.8380709290504456,0.3176022171974182,1.435503602027893,287.06201171875,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,298.0287475585937,287.0614929199219,1.0,0.5734294652938843,1.0,1.0,0.0,1.0,-3.108565330505371,3.1085574626922607,7.775830454193056e-06,2.403733968734741,0.5907469391822815,0.5907469391822815,0.0,134.4185028076172,109.0,17604.603515625,-0.0,2429.93603515625,1.0,283.1499938964844,286.4914855957031,290.7167053222656,291.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17708.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134207844734192,1.0,0.0,0.0,1.2605010271072388,1.260506272315979,1.0601805655596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.40966796875,0.0,97.80835723876952,1895.4371337890625,0.0,1006.065673828125,0.3620724081993103,1.0,0.0,3.0,1.0,0.0
12319800,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.9118802547454834,0.4094573557376861,0.3694844543933868,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.4282790422439575,0.050000000745058,0.0501759573817253,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.9639376997947692,0.4756849110126495,0.3331739902496338,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.9220184087753296,0.421821266412735,0.4004954397678375,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.8380709290504456,0.3176022171974182,1.435503602027893,287.06201171875,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,298.0287475585937,287.0614929199219,1.0,0.5734294652938843,1.0,1.0,0.0,1.0,-3.108565330505371,3.1085574626922607,7.775830454193056e-06,2.403733968734741,0.5907469391822815,0.5907469391822815,0.0,134.4185028076172,109.0,17604.603515625,-0.0,2429.93603515625,1.0,283.1499938964844,286.4914855957031,290.7167053222656,291.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17708.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134207844734192,1.0,0.0,0.0,1.2605010271072388,1.260506272315979,1.0601805655596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.40966796875,0.0,97.80835723876952,1895.4371337890625,0.0,1006.065673828125,0.3620724081993103,1.0,0.0,3.0,1.0,0.0
12319860,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.9438546895980836,0.4096635580062866,0.3692431449890136,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.4470045268535614,0.050000000745058,0.0497183166444301,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.9908617734909058,0.4766044020652771,0.333481878042221,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.9546927809715272,0.4228707551956177,0.4010339379310608,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.8628570437431335,0.3181776106357574,1.435928225517273,287.0486145019531,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,298.027587890625,287.0480651855469,1.0,0.566666305065155,1.0,1.0,0.0,1.0,-3.109238862991333,3.1092312335968018,7.779125553497579e-06,2.404223680496216,0.5943376421928406,0.5943376421928406,0.0,122.85116577148438,112.0,17714.294921875,-0.0,2369.859130859375,1.0,283.1499938964844,286.4754333496094,290.7104187011719,291.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,17690.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169454455375671,1.0,0.0,0.0,1.2745575904846191,1.2745628356933594,1.0839576702892373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71484375,0.0,100.03280639648438,1895.4371337890625,0.0,1027.1793212890625,0.3646257519721985,1.0,0.0,3.0,1.0,0.0
12319920,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.9438546895980836,0.4096635580062866,0.3692431449890136,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.4470045268535614,0.050000000745058,0.0497183166444301,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.9908617734909058,0.4766044020652771,0.333481878042221,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.9546927809715272,0.4228707551956177,0.4010339379310608,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.8628570437431335,0.3181776106357574,1.435928225517273,287.0486145019531,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,298.027587890625,287.0480651855469,1.0,0.566666305065155,1.0,1.0,0.0,1.0,-3.109238862991333,3.1092312335968018,7.779125553497579e-06,2.404223680496216,0.5943376421928406,0.5943376421928406,0.0,122.85116577148438,112.0,17714.294921875,-0.0,2369.859130859375,1.0,283.1499938964844,286.4754333496094,290.7104187011719,291.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,17690.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169454455375671,1.0,0.0,0.0,1.2745575904846191,1.2745628356933594,1.0839576702892373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71484375,0.0,100.03280639648438,1895.4371337890625,0.0,1027.1793212890625,0.3646257519721985,1.0,0.0,3.0,1.0,0.0
12319980,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.9590845704078674,0.4098022878170013,0.3692037463188171,296.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.457240879535675,0.050000000745058,0.04952347651124,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.9990000128746032,0.4776228964328766,0.331180602312088,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.9698240160942078,0.4238574504852295,0.4017864763736725,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.875964879989624,0.3187083601951599,1.43745219707489,287.0343933105469,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,298.0267028808594,287.03369140625,1.0,0.5640575885772705,1.0,1.0,0.0,1.0,-3.1092565059661865,3.109248638153076,7.779238330840599e-06,2.404247522354126,0.5980647206306458,0.5980647206306458,0.0,117.91667175292967,130.0,17824.91015625,-0.0,2343.4677734375,1.0,283.1499938964844,286.45849609375,290.6994934082031,291.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17673.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204251050949097,1.0,0.0,0.0,1.2892976999282837,1.2893030643463137,1.1091744767099959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.96142578125,0.0,102.4101791381836,1895.4371337890625,0.0,1048.349609375,0.3673231601715088,1.0,0.0,3.0,1.0,0.0
12320040,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.9590845704078674,0.4098022878170013,0.3692037463188171,296.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.457240879535675,0.050000000745058,0.04952347651124,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.9990000128746032,0.4776228964328766,0.331180602312088,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.9698240160942078,0.4238574504852295,0.4017864763736725,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.875964879989624,0.3187083601951599,1.43745219707489,287.0343933105469,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,298.0267028808594,287.03369140625,1.0,0.5640575885772705,1.0,1.0,0.0,1.0,-3.1092565059661865,3.109248638153076,7.779238330840599e-06,2.404247522354126,0.5980647206306458,0.5980647206306458,0.0,117.91667175292967,130.0,17824.91015625,-0.0,2343.4677734375,1.0,283.1499938964844,286.45849609375,290.6994934082031,291.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17673.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204251050949097,1.0,0.0,0.0,1.2892976999282837,1.2893030643463137,1.1091744767099959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.96142578125,0.0,102.4101791381836,1895.4371337890625,0.0,1048.349609375,0.3673231601715088,1.0,0.0,3.0,1.0,0.0
12320100,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.95672869682312,0.4098391830921173,0.3692708015441894,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.4555321931838989,0.050000000745058,0.049553956836462,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.9990000128746032,0.4782876670360565,0.3332985639572143,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.9679291248321532,0.4243250489234924,0.4022592604160309,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8741089701652527,0.3189532160758972,1.438698649406433,287.0277709960937,286.7479858398437,292.70001220703125,287.6751403808594,292.6996459960937,298.02545166015625,287.02752685546875,1.0,0.5656070709228516,1.0,1.0,0.0,1.0,-3.113656997680664,3.1136491298675537,7.800631465215702e-06,2.4073853492736816,0.5999840497970581,0.5999840497970581,0.0,118.85741424560548,130.0,17893.150390625,-0.0,2356.925537109375,1.0,283.1499938964844,286.4501342773437,290.69244384765625,291.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17665.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221492290496826,1.0,0.0,0.0,1.2968945503234863,1.296899914741516,1.1222840612390429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.7958984375,0.0,103.654052734375,1895.4371337890625,0.0,1058.9580078125,0.3687224388122558,1.0,0.0,3.0,1.0,0.0
12320160,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.9474121928215028,0.4098539054393768,0.36940997838974,296.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.4491768777370453,0.050000000745058,0.0496742501854896,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.9943745732307434,0.4785585701465606,0.3348687589168548,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.9594497680664062,0.4247716963291168,0.4028109014034271,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8664885759353638,0.3191781044006347,1.44032883644104,287.0240478515625,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,298.0230712890625,287.0236511230469,1.0,0.5682939291000366,1.0,1.0,0.0,1.0,-3.118398666381836,3.1183907985687256,7.824570275261067e-06,2.411118030548096,0.601995587348938,0.601995587348938,0.0,122.10719299316406,148.0,17966.94140625,-0.0,2383.158203125,1.0,283.1499938964844,286.4441223144531,290.6847229003906,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17653.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239020228385925,1.0,0.0,0.0,1.3047977685928345,1.3048031330108645,1.136003930923835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.20068359375,0.0,104.95204162597656,1895.4371337890625,0.0,1069.82275390625,0.370173305273056,1.0,0.0,3.0,1.0,0.0
12320220,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9178178310394288,0.4097816348075866,0.3697661757469177,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.4314291775226593,0.050000000745058,0.0500865243375301,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.971409022808075,0.479041188955307,0.3355151712894439,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9310540556907654,0.4255729019641876,0.4040031731128692,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.8439769148826599,0.3195390403270721,1.4440228939056396,287.0130310058594,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,298.0184936523437,287.0126342773437,1.0,0.5758397579193115,1.0,1.0,0.0,1.0,-3.1260628700256348,3.1260550022125244,7.86289729148848e-06,2.4169697761535645,0.6061185598373413,0.6061185598373413,0.0,132.86924743652344,166.0,18109.3046875,-0.0,2454.939208984375,1.0,283.1499938964844,286.42919921875,290.6673583984375,291.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17632.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627623975276947,1.0,0.0,0.0,1.3212125301361084,1.3212180137634275,1.1647664166503092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.14697265625,0.0,107.69482421875,1895.4371337890625,0.0,1093.1573486328125,0.3732075691223144,1.0,0.0,3.0,1.0,0.0
12320280,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9178178310394288,0.4097816348075866,0.3697661757469177,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.4314291775226593,0.050000000745058,0.0500865243375301,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.971409022808075,0.479041188955307,0.3355151712894439,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9310540556907654,0.4255729019641876,0.4040031731128692,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.8439769148826599,0.3195390403270721,1.4440228939056396,287.0130310058594,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,298.0184936523437,287.0126342773437,1.0,0.5758397579193115,1.0,1.0,0.0,1.0,-3.1260628700256348,3.1260550022125244,7.86289729148848e-06,2.4169697761535645,0.6061185598373413,0.6061185598373413,0.0,132.86924743652344,166.0,18109.3046875,-0.0,2454.939208984375,1.0,283.1499938964844,286.42919921875,290.6673583984375,291.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17632.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627623975276947,1.0,0.0,0.0,1.3212125301361084,1.3212180137634275,1.1647664166503092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.14697265625,0.0,107.69482421875,1895.4371337890625,0.0,1093.1573486328125,0.3732075691223144,1.0,0.0,3.0,1.0,0.0
12320340,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8885618448257446,0.4095863997936249,0.3701336085796356,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.414982259273529,0.050000000745058,0.0506297536194324,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.9409093856811525,0.479500263929367,0.3362411558628082,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9005010724067688,0.4262596368789673,0.4052169919013977,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8206943273544312,0.319788783788681,1.447835087776184,287.0013732910156,286.6860046386719,292.75,287.6271057128906,292.7496643066406,298.01324462890625,287.0009155273437,1.0,0.5852251052856445,1.0,1.0,0.0,1.0,-3.134073257446289,3.1340653896331787,7.903056939539965e-06,2.4230856895446777,0.6104129552841187,0.6104129552841187,0.0,146.96405029296875,184.0,18256.359375,-0.0,2545.625732421875,1.0,283.1499938964844,286.4133605957031,290.6466369628906,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17611.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315382719039917,1.0,0.0,0.0,1.338454008102417,1.3384594917297363,1.1953643763717994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4228515625,0.0,110.63739013671876,1895.4371337890625,0.0,1118.0811767578125,0.3764186203479767,1.0,0.0,3.0,1.0,0.0
12320400,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8885618448257446,0.4095863997936249,0.3701336085796356,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.414982259273529,0.050000000745058,0.0506297536194324,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.9409093856811525,0.479500263929367,0.3362411558628082,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9005010724067688,0.4262596368789673,0.4052169919013977,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8206943273544312,0.319788783788681,1.447835087776184,287.0013732910156,286.6860046386719,292.75,287.6271057128906,292.7496643066406,298.01324462890625,287.0009155273437,1.0,0.5852251052856445,1.0,1.0,0.0,1.0,-3.134073257446289,3.1340653896331787,7.903056939539965e-06,2.4230856895446777,0.6104129552841187,0.6104129552841187,0.0,146.96405029296875,184.0,18256.359375,-0.0,2545.625732421875,1.0,283.1499938964844,286.4133605957031,290.6466369628906,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17611.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315382719039917,1.0,0.0,0.0,1.338454008102417,1.3384594917297363,1.1953643763717994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4228515625,0.0,110.63739013671876,1895.4371337890625,0.0,1118.0811767578125,0.3764186203479767,1.0,0.0,3.0,1.0,0.0
12320460,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.8628928065299988,0.4092848300933838,0.3704743385314941,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.4014986455440521,0.050000000745058,0.0512483417987823,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.9104467034339904,0.4798901081085205,0.336980789899826,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.874788761138916,0.4268420040607452,0.4064058661460876,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.7979674339294434,0.3199371099472046,1.4515403509140017,286.98883056640625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,298.00750732421875,286.98834228515625,1.0,0.5955418944358826,1.0,1.0,0.0,1.0,-3.142000436782837,3.1419923305511475,7.942879165057093e-06,2.429129838943481,0.6148651242256165,0.6148651242256165,0.0,162.96499633789062,202.0,18406.369140625,-0.0,2646.82421875,1.0,283.1499938964844,286.3965759277344,290.622802734375,291.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,17590.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355419158935547,1.0,0.0,0.0,1.3564963340759275,1.3565019369125366,1.2278087524464354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.04833984375,0.0,113.7851791381836,1895.4371337890625,0.0,1143.9735107421875,0.3798038065433502,1.0,0.0,3.0,1.0,0.0
12320520,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.8628928065299988,0.4092848300933838,0.3704743385314941,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.4014986455440521,0.050000000745058,0.0512483417987823,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.9104467034339904,0.4798901081085205,0.336980789899826,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.874788761138916,0.4268420040607452,0.4064058661460876,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.7979674339294434,0.3199371099472046,1.4515403509140017,286.98883056640625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,298.00750732421875,286.98834228515625,1.0,0.5955418944358826,1.0,1.0,0.0,1.0,-3.142000436782837,3.1419923305511475,7.942879165057093e-06,2.429129838943481,0.6148651242256165,0.6148651242256165,0.0,162.96499633789062,202.0,18406.369140625,-0.0,2646.82421875,1.0,283.1499938964844,286.3965759277344,290.622802734375,291.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,17590.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355419158935547,1.0,0.0,0.0,1.3564963340759275,1.3565019369125366,1.2278087524464354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.04833984375,0.0,113.7851791381836,1895.4371337890625,0.0,1143.9735107421875,0.3798038065433502,1.0,0.0,3.0,1.0,0.0
12320580,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.8412182331085205,0.4088888764381408,0.3707700371742248,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.3885999619960785,0.050000000745058,0.0519106797873973,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8862879276275635,0.4801969528198242,0.3376967906951904,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8528385162353516,0.4273289144039154,0.4075468778610229,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7772035598754883,0.3199944794178009,1.4550355672836304,286.97528076171875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,298.0014953613281,286.9747619628906,1.0,0.6062749624252319,1.0,1.0,0.0,1.0,-3.149587631225586,3.149579763412476,7.981052476679906e-06,2.434900283813477,0.6194604635238647,0.6194604635238647,0.0,180.0603485107422,205.0,18558.080078125,-0.0,2753.72412109375,1.0,283.1499938964844,286.3787536621094,290.596435546875,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17570.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395485401153564,1.0,0.0,0.0,1.3752970695495603,1.3753026723861694,1.2620787970263336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.1025390625,0.0,117.1411361694336,1895.4371337890625,0.0,1170.2830810546875,0.3833578824996948,1.0,0.0,3.0,1.0,0.0
12320640,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.8412182331085205,0.4088888764381408,0.3707700371742248,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.3885999619960785,0.050000000745058,0.0519106797873973,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8862879276275635,0.4801969528198242,0.3376967906951904,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8528385162353516,0.4273289144039154,0.4075468778610229,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7772035598754883,0.3199944794178009,1.4550355672836304,286.97528076171875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,298.0014953613281,286.9747619628906,1.0,0.6062749624252319,1.0,1.0,0.0,1.0,-3.149587631225586,3.149579763412476,7.981052476679906e-06,2.434900283813477,0.6194604635238647,0.6194604635238647,0.0,180.0603485107422,205.0,18558.080078125,-0.0,2753.72412109375,1.0,283.1499938964844,286.3787536621094,290.596435546875,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17570.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395485401153564,1.0,0.0,0.0,1.3752970695495603,1.3753026723861694,1.2620787970263336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.1025390625,0.0,117.1411361694336,1895.4371337890625,0.0,1170.2830810546875,0.3833578824996948,1.0,0.0,3.0,1.0,0.0
12320700,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677734375,0.8343874216079712,0.4086609482765198,0.3708036541938782,296.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.3838687539100647,0.050000000745058,0.0521520748734474,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.8786805868148804,0.4803198277950287,0.3379667699337005,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.8460147976875305,0.4275398552417755,0.4079958498477936,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.7705919742584229,0.3199930191040039,1.4562156200408936,286.9677429199219,286.6239929199219,292.79998779296875,287.5625915527344,292.7996520996094,297.9986267089844,286.96710205078125,1.0,0.6098519563674927,1.0,1.0,0.0,1.0,-3.152204751968384,3.152196884155273,7.994278348633088e-06,2.436906099319458,0.6218012571334839,0.6218012571334839,0.0,186.28599548339844,205.0,18631.103515625,-0.0,2792.481689453125,1.0,283.1499938964844,286.3691711425781,290.5824890136719,291.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17560.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415333151817322,1.0,0.0,0.0,1.3849602937698364,1.384965896606445,1.2798764714716526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.8740234375,0.0,118.8969955444336,1895.4371337890625,0.0,1183.461181640625,0.3851951360702514,1.0,0.0,3.0,1.0,0.0
12320760,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8292838335037231,0.408423513174057,0.3707765638828277,296.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.3803284764289856,0.050000000745058,0.052342414855957,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.873049795627594,0.4804296791553497,0.3381877541542053,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8410069346427917,0.4277368187904358,0.4083774089813232,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95947265625,0.7656932473182678,0.3199805021286011,1.4570858478546145,286.9593505859375,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.9960021972656,286.95867919921875,1.0,0.6127772331237793,1.0,1.0,0.0,1.0,-3.154172658920288,3.1541647911071777,8.004145456652623e-06,2.4383795261383057,0.6241603493690491,0.6241603493690491,0.0,191.18898010253903,193.0,18702.0078125,-0.0,2822.861083984375,1.0,283.1499938964844,286.3588562011719,290.5680847167969,291.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17551.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434857249259949,1.0,0.0,0.0,1.3947685956954956,1.394774317741394,1.29806892346096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3837890625,0.0,120.70237731933594,1895.4371337890625,0.0,1196.517333984375,0.3870686590671539,1.0,0.0,3.0,1.0,0.0
