time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320820,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.8280638456344604,0.4079417288303375,0.3703814446926117,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94268798828125,0.379669040441513,0.050000000745058,0.0523788444697856,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.8721148371696472,0.4806262254714966,0.3383551239967346,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.8402854800224304,0.4281058609485626,0.4087667167186737,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.7647600173950195,0.3199432492256164,1.4571011066436768,286.9399719238281,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.9919128417969,286.93914794921875,1.0,0.6128763556480408,1.0,1.0,0.0,1.0,-3.1544344425201416,3.154426336288452,8.005289600987453e-06,2.438506841659546,0.6289092898368835,0.6289092898368835,0.0,192.1192321777344,181.0,18831.833984375,-0.0,2828.396728515625,1.0,283.1499938964844,286.3360595703125,290.5379943847656,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,17537.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472285389900208,1.0,0.0,0.0,1.4147388935089111,1.4147447347640991,1.335506567556877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.60107421875,0.0,124.45028686523438,1895.4371337890625,0.0,1221.8004150390625,0.3909085690975189,1.0,0.0,3.0,1.0,0.0
12320880,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.8280638456344604,0.4079417288303375,0.3703814446926117,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94268798828125,0.379669040441513,0.050000000745058,0.0523788444697856,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.8721148371696472,0.4806262254714966,0.3383551239967346,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.8402854800224304,0.4281058609485626,0.4087667167186737,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.7647600173950195,0.3199432492256164,1.4571011066436768,286.9399719238281,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.9919128417969,286.93914794921875,1.0,0.6128763556480408,1.0,1.0,0.0,1.0,-3.1544344425201416,3.154426336288452,8.005289600987453e-06,2.438506841659546,0.6289092898368835,0.6289092898368835,0.0,192.1192321777344,181.0,18831.833984375,-0.0,2828.396728515625,1.0,283.1499938964844,286.3360595703125,290.5379943847656,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,17537.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472285389900208,1.0,0.0,0.0,1.4147388935089111,1.4147447347640991,1.335506567556877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.60107421875,0.0,124.45028686523438,1895.4371337890625,0.0,1221.8004150390625,0.3909085690975189,1.0,0.0,3.0,1.0,0.0
12320940,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.832695484161377,0.4074757695198059,0.3697811067104339,296.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.3831910490989685,0.050000000745058,0.0521878264844417,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.8778964281082153,0.4808142781257629,0.3383459746837616,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.8456111550331116,0.4284671545028686,0.4089166820049286,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.7695971727371216,0.3199224770069122,1.456080198287964,286.9183654785156,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.9891662597656,286.91748046875,1.0,0.609692394733429,1.0,1.0,0.0,1.0,-3.15242600440979,3.15241813659668,7.994771294761449e-06,2.43682074546814,0.6336835026741028,0.6336835026741028,0.0,187.18771362304688,169.0,18953.150390625,-0.0,2797.77392578125,1.0,283.1499938964844,286.3113098144531,290.5067749023437,291.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,17525.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650648832321167,1.0,0.0,0.0,1.4350677728652954,1.4350736141204834,1.3741630766617166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03662109375,0.0,128.3645782470703,1895.4371337890625,0.0,1245.193359375,0.3948501348495483,1.0,0.0,3.0,1.0,0.0
12321000,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.832695484161377,0.4074757695198059,0.3697811067104339,296.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.3831910490989685,0.050000000745058,0.0521878264844417,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.8778964281082153,0.4808142781257629,0.3383459746837616,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.8456111550331116,0.4284671545028686,0.4089166820049286,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.7695971727371216,0.3199224770069122,1.456080198287964,286.9183654785156,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.9891662597656,286.91748046875,1.0,0.609692394733429,1.0,1.0,0.0,1.0,-3.15242600440979,3.15241813659668,7.994771294761449e-06,2.43682074546814,0.6336835026741028,0.6336835026741028,0.0,187.18771362304688,169.0,18953.150390625,-0.0,2797.77392578125,1.0,283.1499938964844,286.3113098144531,290.5067749023437,291.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,17525.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650648832321167,1.0,0.0,0.0,1.4350677728652954,1.4350736141204834,1.3741630766617166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03662109375,0.0,128.3645782470703,1895.4371337890625,0.0,1245.193359375,0.3948501348495483,1.0,0.0,3.0,1.0,0.0
12321060,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.8410409688949585,0.4070192873477936,0.3690761625766754,296.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.3893100321292877,0.050000000745058,0.0518755130469799,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8879648447036743,0.4809917509555816,0.3382408320903778,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8548707365989685,0.4288215935230255,0.4089396595954895,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.7781541347503662,0.3199219405651092,1.454576015472412,286.8958435058594,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.9873962402344,286.8949279785156,1.0,0.6046581864356995,1.0,1.0,0.0,1.0,-3.149296283721924,3.149288415908813,7.978522262419574e-06,2.434245347976685,0.6384812593460083,0.6384812593460083,0.0,179.13446044921875,157.0,19069.859375,-0.0,2748.15185546875,1.0,283.1499938964844,286.2857666015625,290.4754333496094,291.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,17515.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537349820137024,1.0,0.0,0.0,1.455693006515503,1.455698847770691,1.413946506545472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2080078125,0.0,132.43521118164062,1895.4371337890625,0.0,1266.5335693359375,0.39887735247612,1.0,0.0,3.0,1.0,0.0
12321120,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.8410409688949585,0.4070192873477936,0.3690761625766754,296.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.3893100321292877,0.050000000745058,0.0518755130469799,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8879648447036743,0.4809917509555816,0.3382408320903778,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8548707365989685,0.4288215935230255,0.4089396595954895,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.7781541347503662,0.3199219405651092,1.454576015472412,286.8958435058594,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.9873962402344,286.8949279785156,1.0,0.6046581864356995,1.0,1.0,0.0,1.0,-3.149296283721924,3.149288415908813,7.978522262419574e-06,2.434245347976685,0.6384812593460083,0.6384812593460083,0.0,179.13446044921875,157.0,19069.859375,-0.0,2748.15185546875,1.0,283.1499938964844,286.2857666015625,290.4754333496094,291.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,17515.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537349820137024,1.0,0.0,0.0,1.455693006515503,1.455698847770691,1.413946506545472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2080078125,0.0,132.43521118164062,1895.4371337890625,0.0,1266.5335693359375,0.39887735247612,1.0,0.0,3.0,1.0,0.0
12321180,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8524523973464966,0.4065630137920379,0.3683103919029236,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87603759765625,0.3967008292675018,0.050000000745058,0.0514966994524002,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.9014032483100892,0.4811528921127319,0.3380763828754425,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.8674077391624451,0.4291640222072601,0.4088863134384155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.7896859049797058,0.3199359774589538,1.4528294801712036,286.8729248046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.986328125,286.8720092773437,1.0,0.5985760688781738,1.0,1.0,0.0,1.0,-3.1455585956573486,3.145550489425659,7.959174581628758e-06,2.431184768676758,0.6433011889457703,0.6433011889457703,0.0,169.3701934814453,145.0,19183.5703125,-0.0,2688.231201171875,1.0,283.1499938964844,286.2598571777344,290.4448547363281,291.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17506.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565439701080322,1.0,0.0,0.0,1.4765748977661133,1.4765808582305908,1.4548037086115073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4228515625,0.0,136.6576385498047,1895.4371337890625,0.0,1286.1463623046875,0.4029804766178131,1.0,0.0,3.0,1.0,0.0
12321240,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8524523973464966,0.4065630137920379,0.3683103919029236,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87603759765625,0.3967008292675018,0.050000000745058,0.0514966994524002,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.9014032483100892,0.4811528921127319,0.3380763828754425,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.8674077391624451,0.4291640222072601,0.4088863134384155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.7896859049797058,0.3199359774589538,1.4528294801712036,286.8729248046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.986328125,286.8720092773437,1.0,0.5985760688781738,1.0,1.0,0.0,1.0,-3.1455585956573486,3.145550489425659,7.959174581628758e-06,2.431184768676758,0.6433011889457703,0.6433011889457703,0.0,169.3701934814453,145.0,19183.5703125,-0.0,2688.231201171875,1.0,283.1499938964844,286.2598571777344,290.4448547363281,291.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17506.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565439701080322,1.0,0.0,0.0,1.4765748977661133,1.4765808582305908,1.4548037086115073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4228515625,0.0,136.6576385498047,1895.4371337890625,0.0,1286.1463623046875,0.4029804766178131,1.0,0.0,3.0,1.0,0.0
12321300,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.8593084812164307,0.4063326120376587,0.367911696434021,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645324707031,0.400642454624176,0.050000000745058,0.051292136311531,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.909534990787506,0.4812256693840027,0.3379779160022735,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.8748787641525269,0.429328978061676,0.4088391065597534,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.7964857816696167,0.3199462294578552,1.4519020318984983,286.86138916015625,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.9859924316406,286.8604736328125,1.0,0.5952834486961365,1.0,1.0,0.0,1.0,-3.143543004989624,3.1435348987579346,7.948758138809353e-06,2.429537057876587,0.6457195281982422,0.6457195281982422,0.0,164.09776306152344,145.0,19239.5546875,-0.0,2655.939697265625,1.0,283.1499938964844,286.246826171875,290.4300231933594,291.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17502.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578624844551086,1.0,0.0,0.0,1.4871059656143188,1.487112045288086,1.4756292898709944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.109375,0.0,138.82574462890625,1895.4371337890625,0.0,1295.4140625,0.4050589203834533,1.0,0.0,3.0,1.0,0.0
12321360,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84991455078125,0.8669715523719788,0.4060997366905212,0.3675049245357513,296.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85302734375,0.4048399627208709,0.050000000745058,0.0510810688138008,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9190722107887268,0.481292575597763,0.337870717048645,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8831667304039001,0.4294888973236084,0.408780962228775,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.8039551377296448,0.3199574947357178,1.450950026512146,286.849853515625,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.9857788085937,286.84893798828125,1.0,0.5918750762939453,1.0,1.0,0.0,1.0,-3.1414566040039062,3.141448736190796,7.937986083561555e-06,2.42783260345459,0.6481435298919678,0.6481435298919678,0.0,158.65753173828125,133.0,19295.04296875,-0.0,2622.650634765625,1.0,283.1499938964844,286.2337951660156,290.41558837890625,291.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17497.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591323018074036,1.0,0.0,0.0,1.4976942539215088,1.497700333595276,1.496717203508524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.87353515625,0.0,141.0318145751953,1895.4371337890625,0.0,1304.3760986328125,0.4071545004844665,1.0,0.0,3.0,1.0,0.0
12321420,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.884934663772583,0.4056267142295837,0.3666726648807525,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.4145679473876953,0.050000000745058,0.0506462417542934,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9414759278297424,0.4814082682132721,0.3376346826553345,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82684326171875,0.9023125171661376,0.4297926127910614,0.4086373448371887,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.8202425241470337,0.3199802935123443,1.4489915370941162,286.8268127441406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.9855041503906,286.8258972167969,1.0,0.5848100781440735,1.0,1.0,0.0,1.0,-3.1371219158172607,3.1371140480041504,7.915633432276081e-06,2.4242937564849854,0.6530088782310486,0.6530088782310486,0.0,147.44854736328125,121.0,19404.658203125,-0.0,2554.12939453125,1.0,283.1499938964844,286.20770263671875,290.3880310058594,291.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,17489.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615368723869324,1.0,0.0,0.0,1.5190322399139404,1.519038438796997,1.539669227668128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.6875,0.0,145.55760192871094,1895.4371337890625,0.0,1321.4449462890625,0.4113946557044983,1.0,0.0,3.0,1.0,0.0
12321480,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.884934663772583,0.4056267142295837,0.3666726648807525,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.4145679473876953,0.050000000745058,0.0506462417542934,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9414759278297424,0.4814082682132721,0.3376346826553345,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82684326171875,0.9023125171661376,0.4297926127910614,0.4086373448371887,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.8202425241470337,0.3199802935123443,1.4489915370941162,286.8268127441406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.9855041503906,286.8258972167969,1.0,0.5848100781440735,1.0,1.0,0.0,1.0,-3.1371219158172607,3.1371140480041504,7.915633432276081e-06,2.4242937564849854,0.6530088782310486,0.6530088782310486,0.0,147.44854736328125,121.0,19404.658203125,-0.0,2554.12939453125,1.0,283.1499938964844,286.20770263671875,290.3880310058594,291.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,17489.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615368723869324,1.0,0.0,0.0,1.5190322399139404,1.519038438796997,1.539669227668128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.6875,0.0,145.55760192871094,1895.4371337890625,0.0,1321.4449462890625,0.4113946557044983,1.0,0.0,3.0,1.0,0.0
12321540,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.9070417284965516,0.4051451981067657,0.3658226430416107,296.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.4274274110794067,0.050000000745058,0.0502006337046623,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038024902344,0.9665483832359314,0.481498658657074,0.3373733162879944,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.927487313747406,0.4300722479820251,0.4084611237049103,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.8389818072319031,0.3200005292892456,1.446974277496338,286.8038024902344,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.9854431152344,286.8028869628906,1.0,0.5775029063224792,1.0,1.0,0.0,1.0,-3.132612705230713,3.1326045989990234,7.892424036981538e-06,2.420616388320923,0.6578987240791321,0.6578987240791321,0.0,135.95932006835938,109.0,19512.59375,-0.0,2483.96240234375,1.0,283.1499938964844,286.181640625,290.3626708984375,291.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17482.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637622714042664,1.0,0.0,0.0,1.5405853986740112,1.540591597557068,1.5836708655569964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9912109375,0.0,150.23873901367188,1895.4371337890625,0.0,1337.3555908203125,0.4156997203826904,1.0,0.0,3.0,1.0,0.0
12321600,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.9070417284965516,0.4051451981067657,0.3658226430416107,296.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.4274274110794067,0.050000000745058,0.0502006337046623,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038024902344,0.9665483832359314,0.481498658657074,0.3373733162879944,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.927487313747406,0.4300722479820251,0.4084611237049103,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.8389818072319031,0.3200005292892456,1.446974277496338,286.8038024902344,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.9854431152344,286.8028869628906,1.0,0.5775029063224792,1.0,1.0,0.0,1.0,-3.132612705230713,3.1326045989990234,7.892424036981538e-06,2.420616388320923,0.6578987240791321,0.6578987240791321,0.0,135.95932006835938,109.0,19512.59375,-0.0,2483.96240234375,1.0,283.1499938964844,286.181640625,290.3626708984375,291.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17482.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637622714042664,1.0,0.0,0.0,1.5405853986740112,1.540591597557068,1.5836708655569964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9912109375,0.0,150.23873901367188,1895.4371337890625,0.0,1337.3555908203125,0.4156997203826904,1.0,0.0,3.0,1.0,0.0
12321660,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.9372606873512268,0.4046511352062225,0.3649568259716034,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.4455047249794006,0.050000000745058,0.0497491918504238,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.991920530796051,0.4815634787082672,0.3370899260044098,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78094482421875,0.9584941864013672,0.4303224682807922,0.4082527756690979,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8627287149429321,0.3200165033340454,1.4449119567871094,286.7809143066406,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.9856262207031,286.7799987792969,1.0,0.5700252652168274,1.0,1.0,0.0,1.0,-3.127957820892334,3.127949953079224,7.86851433076663e-06,2.416825532913208,0.6628147959709167,0.6628147959709167,0.0,124.31644439697266,112.0,19618.9296875,-0.0,2412.899658203125,1.0,283.1499938964844,286.1556701660156,290.3399353027344,291.67510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17474.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658011078834534,1.0,0.0,0.0,1.562349796295166,1.5623561143875122,1.6287332016418077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.91552734375,0.0,155.0789794921875,1895.4371337890625,0.0,1352.02685546875,0.4200685620307922,1.0,0.0,3.0,1.0,0.0
12321720,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.9372606873512268,0.4046511352062225,0.3649568259716034,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.4455047249794006,0.050000000745058,0.0497491918504238,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.991920530796051,0.4815634787082672,0.3370899260044098,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78094482421875,0.9584941864013672,0.4303224682807922,0.4082527756690979,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8627287149429321,0.3200165033340454,1.4449119567871094,286.7809143066406,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.9856262207031,286.7799987792969,1.0,0.5700252652168274,1.0,1.0,0.0,1.0,-3.127957820892334,3.127949953079224,7.86851433076663e-06,2.416825532913208,0.6628147959709167,0.6628147959709167,0.0,124.31644439697266,112.0,19618.9296875,-0.0,2412.899658203125,1.0,283.1499938964844,286.1556701660156,290.3399353027344,291.67510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17474.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658011078834534,1.0,0.0,0.0,1.562349796295166,1.5623561143875122,1.6287332016418077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.91552734375,0.0,155.0789794921875,1895.4371337890625,0.0,1352.02685546875,0.4200685620307922,1.0,0.0,3.0,1.0,0.0
12321780,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9513344168663024,0.404115080833435,0.364318698644638,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616577148437,0.4550200402736664,0.050000000745058,0.0495630539953708,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.481774091720581,0.3342694640159607,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9719334840774536,0.4305238127708435,0.4082735776901245,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.87456876039505,0.3200057744979858,1.4440414905548096,286.7582397460937,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.9861755371094,286.7572326660156,1.0,0.5667092800140381,1.0,1.0,0.0,1.0,-3.1226627826690674,3.122654914855957,7.841532351449132e-06,2.412583827972412,0.6677627563476562,0.6677627563476562,0.0,119.37090301513672,130.0,19722.291015625,-0.0,2376.44921875,1.0,283.1499938964844,286.1298217773437,290.32037353515625,291.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17466.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676456332206726,1.0,0.0,0.0,1.5843380689620972,1.584344506263733,1.6749010001149145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.64501953125,0.0,160.0848846435547,1895.4371337890625,0.0,1365.3770751953125,0.4245024621486664,1.0,0.0,3.0,1.0,0.0
12321840,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9513344168663024,0.404115080833435,0.364318698644638,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616577148437,0.4550200402736664,0.050000000745058,0.0495630539953708,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.481774091720581,0.3342694640159607,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9719334840774536,0.4305238127708435,0.4082735776901245,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.87456876039505,0.3200057744979858,1.4440414905548096,286.7582397460937,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.9861755371094,286.7572326660156,1.0,0.5667092800140381,1.0,1.0,0.0,1.0,-3.1226627826690674,3.122654914855957,7.841532351449132e-06,2.412583827972412,0.6677627563476562,0.6677627563476562,0.0,119.37090301513672,130.0,19722.291015625,-0.0,2376.44921875,1.0,283.1499938964844,286.1298217773437,290.32037353515625,291.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17466.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676456332206726,1.0,0.0,0.0,1.5843380689620972,1.584344506263733,1.6749010001149145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.64501953125,0.0,160.0848846435547,1895.4371337890625,0.0,1365.3770751953125,0.4245024621486664,1.0,0.0,3.0,1.0,0.0
12321900,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481994628906,0.9485875368118286,0.4038266539573669,0.3640926778316498,296.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.4533132016658783,0.050000000745058,0.0495945252478122,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.9990000128746032,0.4820115268230438,0.3363074660301208,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481994628906,0.9697530269622804,0.4306071996688843,0.4083837866783142,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.748291015625,0.8724538087844849,0.3199900090694427,1.4441131353378296,286.7481689453125,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.9852600097656,286.7476501464844,1.0,0.5679309964179993,1.0,1.0,0.0,1.0,-3.1249845027923584,3.124976634979248,7.852430826460477e-06,2.4140625,0.6702635884284973,0.6702635884284973,0.0,120.24724578857422,130.0,19790.28515625,-0.0,2385.57666015625,1.0,283.1499938964844,286.1178894042969,290.3119506835937,291.6546630859375,293.1499938964844,293.1499938964844,283.1499938964844,17462.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684871912002563,1.0,0.0,0.0,1.5954055786132812,1.595412015914917,1.6983828743377677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.10791015625,0.0,162.64939880371094,1895.4371337890625,0.0,1371.4923095703125,0.4267427027225494,1.0,0.0,3.0,1.0,0.0
12321960,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9384759068489076,0.4035200178623199,0.3639490306377411,296.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430114746094,0.4468788206577301,0.050000000745058,0.049720611423254,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.993680477142334,0.4818752110004425,0.3373441398143768,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.9608238339424132,0.4306722581386566,0.4085817039012909,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74090576171875,0.8644269108772278,0.3199560940265655,1.4446115493774414,286.74078369140625,286.36358642578125,293.010009765625,287.2963562011719,293.0096435546875,297.9838562011719,286.7400817871094,1.0,0.5702549815177917,1.0,1.0,0.0,1.0,-3.1269853115081787,3.1269774436950684,7.862508027756121e-06,2.415616273880005,0.6728293895721436,0.6728293895721436,0.0,123.526123046875,148.0,19861.33203125,-0.0,2406.890869140625,1.0,283.1499938964844,286.10809326171875,290.3049011230469,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,17455.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693268418312073,1.0,0.0,0.0,1.6066625118255615,1.6066689491271973,1.7224344617261522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.6748046875,0.0,165.27740478515625,1895.4371337890625,0.0,1377.6085205078125,0.4290179312229156,1.0,0.0,3.0,1.0,0.0
12322020,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.9087569117546082,0.4028220772743225,0.3637495338916778,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.4294962286949157,0.050000000745058,0.0501404590904712,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9700950980186462,0.4815848767757416,0.3374533653259277,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.9319697618484496,0.4307250678539276,0.4090746343135834,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235717773437,0.8416975140571594,0.3198102116584778,1.446064829826355,286.7234191894531,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.9810485839844,286.7227478027344,1.0,0.577116847038269,1.0,1.0,0.0,1.0,-3.129778385162353,3.129770517349243,7.876164090703242e-06,2.417611122131348,0.6780072450637817,0.6780072450637817,0.0,134.2708740234375,166.0,19996.796875,-0.0,2469.51513671875,1.0,283.1499938964844,286.0864562988281,290.2947692871094,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17441.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710970997810364,1.0,0.0,0.0,1.6295090913772583,1.6295157670974731,1.7717685807383537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.28466796875,0.0,170.71282958984375,1895.4371337890625,0.0,1390.5523681640625,0.4336538016796112,1.0,0.0,3.0,1.0,0.0
12322080,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.9087569117546082,0.4028220772743225,0.3637495338916778,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.4294962286949157,0.050000000745058,0.0501404590904712,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234191894531,0.9700950980186462,0.4815848767757416,0.3374533653259277,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.9319697618484496,0.4307250678539276,0.4090746343135834,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235717773437,0.8416975140571594,0.3198102116584778,1.446064829826355,286.7234191894531,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.9810485839844,286.7227478027344,1.0,0.577116847038269,1.0,1.0,0.0,1.0,-3.129778385162353,3.129770517349243,7.876164090703242e-06,2.417611122131348,0.6780072450637817,0.6780072450637817,0.0,134.2708740234375,166.0,19996.796875,-0.0,2469.51513671875,1.0,283.1499938964844,286.0864562988281,290.2947692871094,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17441.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710970997810364,1.0,0.0,0.0,1.6295090913772583,1.6295157670974731,1.7717685807383537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.28466796875,0.0,170.71282958984375,1895.4371337890625,0.0,1390.5523681640625,0.4336538016796112,1.0,0.0,3.0,1.0,0.0
12322140,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.88038569688797,0.40202596783638,0.363581508398056,296.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.4135011434555053,0.050000000745058,0.05068976059556,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063903808594,0.9391199946403505,0.4812992215156555,0.3376636505126953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.9009894728660583,0.4306847155094147,0.4096071422100067,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8183037638664246,0.3195701539516449,1.447701096534729,286.7063903808594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.9775390625,286.70574951171875,1.0,0.5858408808708191,1.0,1.0,0.0,1.0,-3.13309645652771,3.1330885887146,7.892516805441119e-06,2.4200279712677,0.6832916736602783,0.6832916736602783,0.0,148.3182373046875,184.0,20135.09765625,-0.0,2550.966064453125,1.0,283.1499938964844,286.06500244140625,290.2892150878906,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,17426.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728690266609192,1.0,0.0,0.0,1.6528466939926147,1.6528534889221191,1.822882040869445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2392578125,0.0,176.39930725097656,1895.4371337890625,0.0,1403.5740966796875,0.4384098351001739,1.0,0.0,3.0,1.0,0.0
12322200,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.88038569688797,0.40202596783638,0.363581508398056,296.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.4135011434555053,0.050000000745058,0.05068976059556,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063903808594,0.9391199946403505,0.4812992215156555,0.3376636505126953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.9009894728660583,0.4306847155094147,0.4096071422100067,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8183037638664246,0.3195701539516449,1.447701096534729,286.7063903808594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.9775390625,286.70574951171875,1.0,0.5858408808708191,1.0,1.0,0.0,1.0,-3.13309645652771,3.1330885887146,7.892516805441119e-06,2.4200279712677,0.6832916736602783,0.6832916736602783,0.0,148.3182373046875,184.0,20135.09765625,-0.0,2550.966064453125,1.0,283.1499938964844,286.06500244140625,290.2892150878906,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,17426.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728690266609192,1.0,0.0,0.0,1.6528466939926147,1.6528534889221191,1.822882040869445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2392578125,0.0,176.39930725097656,1895.4371337890625,0.0,1403.5740966796875,0.4384098351001739,1.0,0.0,3.0,1.0,0.0
12322260,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.8550900816917419,0.4011484384536743,0.363408088684082,296.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69171142578125,0.4002318382263183,0.050000000745058,0.0513134859502315,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893920898437,0.9085585474967957,0.4809707999229431,0.3379052579402923,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.8750123381614685,0.4305621683597564,0.4101344048976898,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.7952563166618347,0.3192471861839294,1.4493074417114258,286.6893920898437,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.9735107421875,286.688720703125,1.0,0.5955286026000977,1.0,1.0,0.0,1.0,-3.136493682861328,3.1364855766296387,7.9093333624769e-06,2.422525882720948,0.6886803507804871,0.6886803507804871,0.0,164.2556915283203,202.0,20274.451171875,-0.0,2642.859375,1.0,283.1499938964844,286.0434265136719,290.28857421875,291.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17412.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745273470878601,1.0,0.0,0.0,1.676685452461243,1.676692247390747,1.875843480547701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.57080078125,0.0,182.3513641357422,1895.4371337890625,0.0,1415.820556640625,0.4432891607284546,1.0,0.0,3.0,1.0,0.0
12322320,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.8550900816917419,0.4011484384536743,0.363408088684082,296.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69171142578125,0.4002318382263183,0.050000000745058,0.0513134859502315,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893920898437,0.9085585474967957,0.4809707999229431,0.3379052579402923,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.8750123381614685,0.4305621683597564,0.4101344048976898,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.7952563166618347,0.3192471861839294,1.4493074417114258,286.6893920898437,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.9735107421875,286.688720703125,1.0,0.5955286026000977,1.0,1.0,0.0,1.0,-3.136493682861328,3.1364855766296387,7.9093333624769e-06,2.422525882720948,0.6886803507804871,0.6886803507804871,0.0,164.2556915283203,202.0,20274.451171875,-0.0,2642.859375,1.0,283.1499938964844,286.0434265136719,290.28857421875,291.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,17412.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745273470878601,1.0,0.0,0.0,1.676685452461243,1.676692247390747,1.875843480547701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.57080078125,0.0,182.3513641357422,1895.4371337890625,0.0,1415.820556640625,0.4432891607284546,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.8338032364845276,0.4002012908458709,0.3632110059261322,296.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.3872131407260895,0.050000000745058,0.051980260759592,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.8843757510185242,0.4805860221385956,0.3381410241127014,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.8528150320053101,0.430366575717926,0.4106340408325195,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.7744259238243103,0.3188522458076477,1.45078444480896,286.6722106933594,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.96923828125,286.6715393066406,1.0,0.6056694984436035,1.0,1.0,0.0,1.0,-3.1397182941436768,3.1397104263305664,7.925347745185718e-06,2.4249107837677,0.6941695809364319,0.6941695809364319,0.0,181.27772521972656,205.0,20413.6953125,-0.0,2740.415771484375,1.0,283.1499938964844,286.0216369628906,290.2935791015625,291.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,17397.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759843826293945,1.0,0.0,0.0,1.7010167837142944,1.7010236978530884,1.9306813214825524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.39404296875,0.0,188.57960510253903,1895.4371337890625,0.0,1426.626708984375,0.448291540145874,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.8338032364845276,0.4002012908458709,0.3632110059261322,296.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.3872131407260895,0.050000000745058,0.051980260759592,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.8843757510185242,0.4805860221385956,0.3381410241127014,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.8528150320053101,0.430366575717926,0.4106340408325195,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.7744259238243103,0.3188522458076477,1.45078444480896,286.6722106933594,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.96923828125,286.6715393066406,1.0,0.6056694984436035,1.0,1.0,0.0,1.0,-3.1397182941436768,3.1397104263305664,7.925347745185718e-06,2.4249107837677,0.6941695809364319,0.6941695809364319,0.0,181.27772521972656,205.0,20413.6953125,-0.0,2740.415771484375,1.0,283.1499938964844,286.0216369628906,290.2935791015625,291.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,17397.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759843826293945,1.0,0.0,0.0,1.7010167837142944,1.7010236978530884,1.9306813214825524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.39404296875,0.0,188.57960510253903,1895.4371337890625,0.0,1426.626708984375,0.448291540145874,1.0,0.0,3.0,1.0,0.0
12322500,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8269705772399902,0.3997072279453277,0.3630063831806183,296.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.382523238658905,0.050000000745058,0.0522237159311771,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.8766456842422485,0.4803734123706817,0.3381778001785278,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.8458314538002014,0.4302448630332947,0.4107702374458313,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66326904296875,0.7677392959594727,0.3186319768428802,1.4509871006011963,286.6631164550781,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.9672241210937,286.6623840332031,1.0,0.6089631915092468,1.0,1.0,0.0,1.0,-3.140219688415528,3.140211820602417,7.927848855615593e-06,2.425285816192627,0.6969442963600159,0.6969442963600159,0.0,187.4661102294922,205.0,20479.25,-0.0,2774.575927734375,1.0,283.1499938964844,286.01031494140625,290.2983703613281,291.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,17390.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67661452293396,1.0,0.0,0.0,1.713354468345642,1.713361382484436,1.9587898236750334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.796875,0.0,191.79849243164065,1895.4371337890625,0.0,1431.314208984375,0.4508367776870727,1.0,0.0,3.0,1.0,0.0
12322560,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.8217699527740479,0.3992103338241577,0.362746924161911,296.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.3790075182914734,0.050000000745058,0.0524161010980606,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534118652344,0.8708704710006714,0.4801550507545471,0.33817058801651,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534423828125,0.8406491875648499,0.4301151931285858,0.4108445346355438,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.762742280960083,0.3184058368206024,1.4509024620056152,286.6534118652344,286.2395935058594,293.1099853515625,287.29888916015625,293.1096496582031,297.9654846191406,286.65264892578125,1.0,0.6116140484809875,1.0,1.0,0.0,1.0,-3.1401188373565674,3.140110969543457,7.927254955575336e-06,2.425173044204712,0.6997303366661072,0.6997303366661072,0.0,192.33395385742188,193.0,20541.888671875,-0.0,2800.452880859375,1.0,283.1499938964844,285.9984741210937,290.30474853515625,291.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17384.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771619319915771,1.0,0.0,0.0,1.7257837057113647,1.7257907390594482,1.987312430173916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.43896484375,0.0,195.08493041992188,1895.4371337890625,0.0,1435.3922119140625,0.4534079432487488,1.0,0.0,3.0,1.0,0.0
12322620,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.8201353549957275,0.3982298672199249,0.3619050681591034,296.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.3782845139503479,0.050000000745058,0.0524568557739257,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.8694528937339783,0.4797171056270599,0.3378967046737671,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319580078125,0.8394453525543213,0.4298487603664398,0.410636156797409,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.761407196521759,0.3179571032524109,1.4490786790847778,286.6319274902344,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.96319580078125,286.6310119628906,1.0,0.6111825704574585,1.0,1.0,0.0,1.0,-3.136388063430786,3.1363799571990967,7.908362022135407e-06,2.422264575958252,0.7053172588348389,0.7053172588348389,0.0,193.20828247070312,181.0,20652.060546875,-0.0,2797.580078125,1.0,283.1499938964844,285.9730834960937,290.3223876953125,291.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,17373.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779250502586365,1.0,0.0,0.0,1.7508513927459717,1.7508584260940552,2.0454645266454466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.3720703125,0.0,201.84767150878903,1895.4371337890625,0.0,1441.0880126953125,0.4586140513420105,1.0,0.0,3.0,1.0,0.0
