time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322680,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.8201353549957275,0.3982298672199249,0.3619050681591034,296.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.3782845139503479,0.050000000745058,0.0524568557739257,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.8694528937339783,0.4797171056270599,0.3378967046737671,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319580078125,0.8394453525543213,0.4298487603664398,0.410636156797409,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.761407196521759,0.3179571032524109,1.4490786790847778,286.6319274902344,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.96319580078125,286.6310119628906,1.0,0.6111825704574585,1.0,1.0,0.0,1.0,-3.136388063430786,3.1363799571990967,7.908362022135407e-06,2.422264575958252,0.7053172588348389,0.7053172588348389,0.0,193.20828247070312,181.0,20652.060546875,-0.0,2797.580078125,1.0,283.1499938964844,285.9730834960937,290.3223876953125,291.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,17373.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779250502586365,1.0,0.0,0.0,1.7508513927459717,1.7508584260940552,2.0454645266454466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.3720703125,0.0,201.84767150878903,1895.4371337890625,0.0,1441.0880126953125,0.4586140513420105,1.0,0.0,3.0,1.0,0.0
12322740,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.8242389559745789,0.3972924053668976,0.3608823418617248,296.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.381662905216217,0.050000000745058,0.0522701665759086,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.8746060729026794,0.4793004393577575,0.3374669551849365,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.8441793918609619,0.4295982420444488,0.4102108180522918,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7656902074813843,0.3175461888313293,1.446313977241516,286.6088562011719,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.9622802734375,286.60791015625,1.0,0.6074867248535156,1.0,1.0,0.0,1.0,-3.1305832862854004,3.13057541847229,7.878992619225755e-06,2.417730569839477,0.7109143733978271,0.7109143733978271,0.0,188.23208618164065,169.0,20751.408203125,-0.0,2759.27734375,1.0,283.1499938964844,285.9463806152344,290.3471374511719,291.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,17366.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781454682350159,1.0,0.0,0.0,1.7760993242263794,1.7761064767837524,2.1048825260550085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.58837890625,0.0,208.8422393798828,1895.4371337890625,0.0,1442.7349853515625,0.4638841450214386,1.0,0.0,3.0,1.0,0.0
12322800,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.8242389559745789,0.3972924053668976,0.3608823418617248,296.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119689941406,0.381662905216217,0.050000000745058,0.0522701665759086,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.8746060729026794,0.4793004393577575,0.3374669551849365,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.8441793918609619,0.4295982420444488,0.4102108180522918,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7656902074813843,0.3175461888313293,1.446313977241516,286.6088562011719,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.9622802734375,286.60791015625,1.0,0.6074867248535156,1.0,1.0,0.0,1.0,-3.1305832862854004,3.13057541847229,7.878992619225755e-06,2.417730569839477,0.7109143733978271,0.7109143733978271,0.0,188.23208618164065,169.0,20751.408203125,-0.0,2759.27734375,1.0,283.1499938964844,285.9463806152344,290.3471374511719,291.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,17366.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781454682350159,1.0,0.0,0.0,1.7760993242263794,1.7761064767837524,2.1048825260550085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.58837890625,0.0,208.8422393798828,1895.4371337890625,0.0,1442.7349853515625,0.4638841450214386,1.0,0.0,3.0,1.0,0.0
12322860,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.831857442855835,0.3963897228240967,0.3597780764102936,296.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.3875769376754761,0.050000000745058,0.0519622713327407,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.8839226365089417,0.4789014458656311,0.3369611203670501,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.8527234196662903,0.4293630421161651,0.4096797406673431,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.773568332195282,0.3171755671501159,1.4431575536727903,286.5853881835937,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.9623413085937,286.5844421386719,1.0,0.6019576191902161,1.0,1.0,0.0,1.0,-3.1238443851470947,3.1238365173339844,7.845002073736396e-06,2.412482500076294,0.7165260314941406,0.7165260314941406,0.0,180.1469573974609,157.0,20844.875,-0.0,2702.679931640625,1.0,283.1499938964844,285.9194030761719,290.3789978027344,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17360.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781466603279114,1.0,0.0,0.0,1.8014730215072632,1.801480412483216,2.165453878433255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.37451171875,0.0,216.0549468994141,1895.4371337890625,0.0,1442.7440185546875,0.469203382730484,1.0,0.0,3.0,1.0,0.0
12322920,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.831857442855835,0.3963897228240967,0.3597780764102936,296.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.3875769376754761,0.050000000745058,0.0519622713327407,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.8839226365089417,0.4789014458656311,0.3369611203670501,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.8527234196662903,0.4293630421161651,0.4096797406673431,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.773568332195282,0.3171755671501159,1.4431575536727903,286.5853881835937,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.9623413085937,286.5844421386719,1.0,0.6019576191902161,1.0,1.0,0.0,1.0,-3.1238443851470947,3.1238365173339844,7.845002073736396e-06,2.412482500076294,0.7165260314941406,0.7165260314941406,0.0,180.1469573974609,157.0,20844.875,-0.0,2702.679931640625,1.0,283.1499938964844,285.9194030761719,290.3789978027344,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17360.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781466603279114,1.0,0.0,0.0,1.8014730215072632,1.801480412483216,2.165453878433255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.37451171875,0.0,216.0549468994141,1895.4371337890625,0.0,1442.7440185546875,0.469203382730484,1.0,0.0,3.0,1.0,0.0
12322980,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.8422650694847107,0.395511120557785,0.3586344420909881,296.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56512451171875,0.3949649035930633,0.050000000745058,0.0515877865254879,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.8965040445327759,0.4785128533840179,0.3364146649837494,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.8643980622291565,0.4291368722915649,0.4090921878814697,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.784317135810852,0.3168384134769439,1.439843773841858,286.5619812011719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.963134765625,286.56103515625,1.0,0.5953924059867859,1.0,1.0,0.0,1.0,-3.116671800613404,3.116663932800293,7.80892605689587e-06,2.406905174255371,0.7221561074256897,0.7221561074256897,0.0,170.35763549804688,145.0,20934.515625,-0.0,2636.40478515625,1.0,283.1499938964844,285.8924865722656,290.4148864746094,291.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,17356.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783627867698669,1.0,0.0,0.0,1.8269407749176023,1.826948285102844,2.227113498065592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.03369140625,0.0,223.47935485839844,1895.4371337890625,0.0,1444.360107421875,0.4745629429817199,1.0,0.0,3.0,1.0,0.0
12323040,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.8422650694847107,0.395511120557785,0.3586344420909881,296.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56512451171875,0.3949649035930633,0.050000000745058,0.0515877865254879,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.8965040445327759,0.4785128533840179,0.3364146649837494,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.8643980622291565,0.4291368722915649,0.4090921878814697,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.784317135810852,0.3168384134769439,1.439843773841858,286.5619812011719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.963134765625,286.56103515625,1.0,0.5953924059867859,1.0,1.0,0.0,1.0,-3.116671800613404,3.116663932800293,7.80892605689587e-06,2.406905174255371,0.7221561074256897,0.7221561074256897,0.0,170.35763549804688,145.0,20934.515625,-0.0,2636.40478515625,1.0,283.1499938964844,285.8924865722656,290.4148864746094,291.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,17356.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783627867698669,1.0,0.0,0.0,1.8269407749176023,1.826948285102844,2.227113498065592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.03369140625,0.0,223.47935485839844,1895.4371337890625,0.0,1444.360107421875,0.4745629429817199,1.0,0.0,3.0,1.0,0.0
12323100,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.848505973815918,0.3950782120227813,0.3580546379089355,296.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.3988515138626098,0.050000000745058,0.051385398954153,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503234863281,0.903918445110321,0.4783204793930053,0.3361319899559021,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503845214844,0.8713737726211548,0.4290252327919006,0.4087851941585541,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.7906903028488159,0.3166799545288086,1.4381637573242188,286.55035400390625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996459960937,297.9637451171875,286.5494079589844,1.0,0.5918630361557007,1.0,1.0,0.0,1.0,-3.1130025386810303,3.11299467086792,7.790510608174372e-06,2.40405535697937,0.7249796390533447,0.7249796390533447,0.0,165.0762939453125,145.0,20978.244140625,-0.0,2601.163330078125,1.0,283.1499938964844,285.8791198730469,290.4336853027344,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17354.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785454750061035,1.0,0.0,0.0,1.839704990386963,1.8397125005722048,2.2583421355193425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.03662109375,0.0,227.2704467773437,1895.4371337890625,0.0,1445.7271728515625,0.4772563278675079,1.0,0.0,3.0,1.0,0.0
12323160,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.8554854393005371,0.3946484625339508,0.357471764087677,296.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419311523437,0.4029322862625122,0.050000000745058,0.0511764399707317,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.91253399848938,0.4781285226345062,0.3358449637889862,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.8791244626045227,0.4289136528968811,0.4084720015525818,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389709472656,0.7977157235145569,0.3165269792079925,1.436479091644287,286.5387878417969,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.9644470214844,286.5378723144531,1.0,0.5882200002670288,1.0,1.0,0.0,1.0,-3.109303474426269,3.109295606613159,7.771973287162837e-06,2.401184558868408,0.7278096675872803,0.7278096675872803,0.0,159.6274871826172,133.0,21021.361328125,-0.0,2565.056396484375,1.0,283.1499938964844,285.8658142089844,290.452880859375,291.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17351.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787567734718323,1.0,0.0,0.0,1.852487683296204,1.8524953126907349,2.289834242219513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.11474609375,0.0,231.11415100097656,1895.4371337890625,0.0,1447.308837890625,0.4799582064151764,1.0,0.0,3.0,1.0,0.0
12323220,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160217285156,0.8719098567962646,0.3937959372997284,0.3563006222248077,296.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.4121802747249603,0.050000000745058,0.0507455989718437,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.9335278868675232,0.4777440428733825,0.3352614045143127,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159912109375,0.8970716595649719,0.4286889135837555,0.4078317582607269,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.8135101795196533,0.3162341117858886,1.4331116676330566,286.5159606933594,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.966064453125,286.5150451660156,1.0,0.5806902050971985,1.0,1.0,0.0,1.0,-3.101857662200928,3.1018497943878174,7.734744031040464e-06,2.395413398742676,0.7334915995597839,0.7334915995597839,0.0,148.40155029296875,121.0,21105.9453125,-0.0,2491.26611328125,1.0,283.1499938964844,285.8394775390625,290.4923095703125,291.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17348.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791998147964478,1.0,0.0,0.0,1.8781036138534544,1.878111362457276,2.35359905786936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.46826171875,0.0,238.95953369140625,1895.4371337890625,0.0,1450.6282958984375,0.4853858947753906,1.0,0.0,3.0,1.0,0.0
12323280,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160217285156,0.8719098567962646,0.3937959372997284,0.3563006222248077,296.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.4121802747249603,0.050000000745058,0.0507455989718437,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.9335278868675232,0.4777440428733825,0.3352614045143127,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159912109375,0.8970716595649719,0.4286889135837555,0.4078317582607269,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.8135101795196533,0.3162341117858886,1.4331116676330566,286.5159606933594,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.966064453125,286.5150451660156,1.0,0.5806902050971985,1.0,1.0,0.0,1.0,-3.101857662200928,3.1018497943878174,7.734744031040464e-06,2.395413398742676,0.7334915995597839,0.7334915995597839,0.0,148.40155029296875,121.0,21105.9453125,-0.0,2491.26611328125,1.0,283.1499938964844,285.8394775390625,290.4923095703125,291.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17348.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791998147964478,1.0,0.0,0.0,1.8781036138534544,1.878111362457276,2.35359905786936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.46826171875,0.0,238.95953369140625,1895.4371337890625,0.0,1450.6282958984375,0.4853858947753906,1.0,0.0,3.0,1.0,0.0
12323340,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.8922112584114075,0.392950564622879,0.3551260530948639,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.4241189062595367,0.050000000745058,0.0503037422895431,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.9579418301582336,0.4773570001125335,0.3346683084964752,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9199085831642152,0.428459882736206,0.4071770906448364,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.8311734795570374,0.3159554600715637,1.429760217666626,286.4934997558594,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.9679260253906,286.4925842285156,1.0,0.5729244947433472,1.0,1.0,0.0,1.0,-3.0943846702575684,3.094377040863037,7.697491128055844e-06,2.389630079269409,0.7392075657844543,0.7392075657844543,0.0,136.8967742919922,109.0,21188.5390625,-0.0,2416.299560546875,1.0,283.1499938964844,285.8135070800781,290.533203125,291.9466857910156,293.1499938964844,293.1499938964844,283.1499938964844,17344.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796126961708069,1.0,0.0,0.0,1.9037890434265137,1.903796911239624,2.418416045202321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.109375,0.0,247.01931762695312,1895.4371337890625,0.0,1453.7254638671875,0.4908452332019806,1.0,0.0,3.0,1.0,0.0
12323400,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.8922112584114075,0.392950564622879,0.3551260530948639,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.4241189062595367,0.050000000745058,0.0503037422895431,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.9579418301582336,0.4773570001125335,0.3346683084964752,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9199085831642152,0.428459882736206,0.4071770906448364,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.8311734795570374,0.3159554600715637,1.429760217666626,286.4934997558594,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.9679260253906,286.4925842285156,1.0,0.5729244947433472,1.0,1.0,0.0,1.0,-3.0943846702575684,3.094377040863037,7.697491128055844e-06,2.389630079269409,0.7392075657844543,0.7392075657844543,0.0,136.8967742919922,109.0,21188.5390625,-0.0,2416.299560546875,1.0,283.1499938964844,285.8135070800781,290.533203125,291.9466857910156,293.1499938964844,293.1499938964844,283.1499938964844,17344.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796126961708069,1.0,0.0,0.0,1.9037890434265137,1.903796911239624,2.418416045202321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.109375,0.0,247.01931762695312,1895.4371337890625,0.0,1453.7254638671875,0.4908452332019806,1.0,0.0,3.0,1.0,0.0
12323460,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.91828852891922,0.392110526561737,0.3539508283138275,296.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.4406854808330536,0.050000000745058,0.0498558841645717,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9835250377655028,0.4769659340381622,0.3340681791305542,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.9494195580482484,0.4282250702381134,0.4065112471580505,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8529053926467896,0.3156878650188446,1.4264326095581057,286.471435546875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.9699401855469,286.4705505371094,1.0,0.564995288848877,1.0,1.0,0.0,1.0,-3.0869107246398926,3.0869030952453613,7.66034281696193e-06,2.383854866027832,0.7449626922607422,0.7449626922607422,0.0,125.24105834960938,97.0,21269.298828125,-0.0,2340.890869140625,1.0,283.1499938964844,285.78790283203125,290.5755920410156,291.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,17340.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799635887145996,1.0,0.0,0.0,1.9295430183410645,1.9295510053634644,2.484290178017545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.0595703125,0.0,255.2971954345703,1895.4371337890625,0.0,1456.360107421875,0.4963353872299194,1.0,0.0,3.0,1.0,0.0
12323520,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.91828852891922,0.392110526561737,0.3539508283138275,296.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.4406854808330536,0.050000000745058,0.0498558841645717,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9835250377655028,0.4769659340381622,0.3340681791305542,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.9494195580482484,0.4282250702381134,0.4065112471580505,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8529053926467896,0.3156878650188446,1.4264326095581057,286.471435546875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.9699401855469,286.4705505371094,1.0,0.564995288848877,1.0,1.0,0.0,1.0,-3.0869107246398926,3.0869030952453613,7.66034281696193e-06,2.383854866027832,0.7449626922607422,0.7449626922607422,0.0,125.24105834960938,97.0,21269.298828125,-0.0,2340.890869140625,1.0,283.1499938964844,285.78790283203125,290.5755920410156,291.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,17340.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799635887145996,1.0,0.0,0.0,1.9295430183410645,1.9295510053634644,2.484290178017545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.0595703125,0.0,255.2971954345703,1895.4371337890625,0.0,1456.360107421875,0.4963353872299194,1.0,0.0,3.0,1.0,0.0
12323580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.948297083377838,0.3912467360496521,0.3528265357017517,296.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.4606658816337585,0.050000000745058,0.0494651570916175,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472351074219,0.9990000128746032,0.4769300818443298,0.3265482485294342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.9772765636444092,0.427957147359848,0.4058892130851745,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.8772304058074951,0.3154035806655884,1.423383116722107,286.4472351074219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.97412109375,286.4456481933594,1.0,0.5565295815467834,1.0,1.0,0.0,1.0,-3.071662425994873,3.071655035018921,7.585598723380826e-06,2.372392177581787,0.750724196434021,0.750724196434021,0.0,114.7317352294922,100.0,21316.39453125,-0.0,2257.677490234375,1.0,283.1499938964844,285.7604064941406,290.619384765625,292.0424194335937,293.1499938964844,293.1499938964844,283.1499938964844,17337.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802443265914917,1.0,0.0,0.0,1.9553451538085933,1.9553532600402832,2.551174986820115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4169921875,0.0,263.7944030761719,1895.4371337890625,0.0,1458.4698486328125,0.5018523335456848,1.0,0.0,3.0,1.0,0.0
12323640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.948297083377838,0.3912467360496521,0.3528265357017517,296.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.4606658816337585,0.050000000745058,0.0494651570916175,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472351074219,0.9990000128746032,0.4769300818443298,0.3265482485294342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.9772765636444092,0.427957147359848,0.4058892130851745,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.8772304058074951,0.3154035806655884,1.423383116722107,286.4472351074219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.97412109375,286.4456481933594,1.0,0.5565295815467834,1.0,1.0,0.0,1.0,-3.071662425994873,3.071655035018921,7.585598723380826e-06,2.372392177581787,0.750724196434021,0.750724196434021,0.0,114.7317352294922,100.0,21316.39453125,-0.0,2257.677490234375,1.0,283.1499938964844,285.7604064941406,290.619384765625,292.0424194335937,293.1499938964844,293.1499938964844,283.1499938964844,17337.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802443265914917,1.0,0.0,0.0,1.9553451538085933,1.9553532600402832,2.551174986820115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4169921875,0.0,263.7944030761719,1895.4371337890625,0.0,1458.4698486328125,0.5018523335456848,1.0,0.0,3.0,1.0,0.0
12323700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.9552924036979676,0.3907727897167206,0.3523323535919189,296.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.465879738330841,0.050000000745058,0.0493784621357917,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9990000128746032,0.4781786501407623,0.3195961415767669,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.983360469341278,0.4277859926223755,0.4056510925292969,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.883438229560852,0.3152364194393158,1.42224383354187,286.4302978515625,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.97802734375,286.4290466308594,1.0,0.5537530779838562,1.0,1.0,0.0,1.0,-3.060933828353882,3.0609261989593506,7.532197287218878e-06,2.36389422416687,0.753518283367157,0.753518283367157,0.0,112.08265686035156,100.0,21318.474609375,-0.0,2224.41064453125,1.0,283.1499938964844,285.74298095703125,290.6409606933594,292.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17341.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802363395690918,1.0,0.0,0.0,1.96809196472168,1.9681001901626587,2.584545484296541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.8544921875,0.0,268.0875549316406,1895.4371337890625,0.0,1458.409912109375,0.5045923590660095,1.0,0.0,3.0,1.0,0.0
12323760,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41650390625,0.9599059820175172,0.3902872502803802,0.3518496751785278,296.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.4692097902297973,0.050000000745058,0.0493203103542327,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.9990000128746032,0.4798918962478637,0.3148460686206817,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164733886719,0.987358570098877,0.4276037514209747,0.4054282307624817,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.8877543807029724,0.3150641322135925,1.421216607093811,286.4164428710937,285.9916076660156,293.3099975585937,287.6635437011719,293.30963134765625,297.9819030761719,286.41534423828125,1.0,0.5516706109046936,1.0,1.0,0.0,1.0,-3.053065538406372,3.053057909011841,7.493366865674034e-06,2.357751846313477,0.7563347816467285,0.7563347816467285,0.0,110.2832489013672,118.0,21334.9609375,-0.0,2200.89404296875,1.0,283.1499938964844,285.7279663085937,290.66241455078125,292.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17344.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800472736358643,1.0,0.0,0.0,1.9807826280593872,1.980790972709656,2.617984478092694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.10205078125,0.0,272.40606689453125,1895.4371337890625,0.0,1456.98876953125,0.5073224902153015,1.0,0.0,3.0,1.0,0.0
12323820,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9516822099685668,0.3893597424030304,0.3510876297950744,296.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.4642519056797027,0.050000000745058,0.0494061186909675,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.4821453690528869,0.3218124806880951,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9810605645179749,0.4272727966308594,0.4051901400089264,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.8809159994125366,0.3147439062595367,1.4201499223709106,286.4017028808594,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.98345947265625,286.4015197753906,1.0,0.5545269846916199,1.0,1.0,0.0,1.0,-3.0590264797210693,3.059018850326538,7.521870429627597e-06,2.362025022506714,0.7621772885322571,0.7621772885322571,0.0,112.68133544921876,136.0,21467.1953125,-0.0,2224.125,1.0,283.1499938964844,285.7088623046875,290.7084045410156,292.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,17340.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795886754989624,1.0,0.0,0.0,2.006282329559326,2.0062906742095947,2.685823687897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.6171875,0.0,281.1968688964844,1895.4371337890625,0.0,1453.5450439453125,0.5128036141395569,1.0,0.0,3.0,1.0,0.0
12323880,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9516822099685668,0.3893597424030304,0.3510876297950744,296.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.4642519056797027,0.050000000745058,0.0494061186909675,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.4821453690528869,0.3218124806880951,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9810605645179749,0.4272727966308594,0.4051901400089264,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.8809159994125366,0.3147439062595367,1.4201499223709106,286.4017028808594,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.98345947265625,286.4015197753906,1.0,0.5545269846916199,1.0,1.0,0.0,1.0,-3.0590264797210693,3.059018850326538,7.521870429627597e-06,2.362025022506714,0.7621772885322571,0.7621772885322571,0.0,112.68133544921876,136.0,21467.1953125,-0.0,2224.125,1.0,283.1499938964844,285.7088623046875,290.7084045410156,292.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,17340.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795886754989624,1.0,0.0,0.0,2.006282329559326,2.0062906742095947,2.685823687897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.6171875,0.0,281.1968688964844,1895.4371337890625,0.0,1453.5450439453125,0.5128036141395569,1.0,0.0,3.0,1.0,0.0
12323940,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9257386922836304,0.3884753286838531,0.3505866229534149,296.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.447378009557724,0.050000000745058,0.0497114211320877,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9936454892158508,0.4799229800701141,0.3365587592124939,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9587827920913696,0.4269736409187317,0.4052140712738037,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.8602017760276794,0.3144438862800598,1.4202675819396973,286.39971923828125,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.97369384765625,286.3992919921875,1.0,0.5621374249458313,1.0,1.0,0.0,1.0,-3.076244592666626,3.0762369632720947,7.607806310261367e-06,2.3757472038269043,0.7684287428855896,0.7684287428855896,0.0,121.14656066894533,154.0,21665.525390625,-0.0,2300.056396484375,1.0,283.1499938964844,285.69976806640625,290.760986328125,292.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,17320.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801210045814514,1.0,0.0,0.0,2.032515525817871,2.0325241088867188,2.756520132152218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.177734375,0.0,290.3904113769531,1895.4371337890625,0.0,1457.542724609375,0.5184296369552612,1.0,0.0,3.0,1.0,0.0
12324000,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9257386922836304,0.3884753286838531,0.3505866229534149,296.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.447378009557724,0.050000000745058,0.0497114211320877,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9936454892158508,0.4799229800701141,0.3365587592124939,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9587827920913696,0.4269736409187317,0.4052140712738037,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.8602017760276794,0.3144438862800598,1.4202675819396973,286.39971923828125,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.97369384765625,286.3992919921875,1.0,0.5621374249458313,1.0,1.0,0.0,1.0,-3.076244592666626,3.0762369632720947,7.607806310261367e-06,2.3757472038269043,0.7684287428855896,0.7684287428855896,0.0,121.14656066894533,154.0,21665.525390625,-0.0,2300.056396484375,1.0,283.1499938964844,285.69976806640625,290.760986328125,292.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,17320.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801210045814514,1.0,0.0,0.0,2.032515525817871,2.0325241088867188,2.756520132152218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.177734375,0.0,290.3904113769531,1895.4371337890625,0.0,1457.542724609375,0.5184296369552612,1.0,0.0,3.0,1.0,0.0
12324060,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8885779976844788,0.3874472677707672,0.3502580821514129,296.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.424465537071228,0.050000000745058,0.0502930469810962,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846435546875,0.9588801860809326,0.4773548543453216,0.3349602818489074,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.9190598726272584,0.4265527129173279,0.4054318368434906,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847961425781,0.8301302790641785,0.3140194118022918,1.4212852716445925,286.3846740722656,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.9701538085937,286.3840637207031,1.0,0.5710658431053162,1.0,1.0,0.0,1.0,-3.0765748023986816,3.076567411422729,7.609319254697766e-06,2.375951766967773,0.774729311466217,0.774729311466217,0.0,135.89268493652344,172.0,21778.421875,-0.0,2377.71484375,1.0,283.1499938964844,285.6801147460937,290.8138122558594,292.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17307.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816724538803101,1.0,0.0,0.0,2.059262990951538,2.0592715740203857,2.829547440796887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.615234375,0.0,300.0127258300781,1895.4371337890625,0.0,1469.2265625,0.5241882801055908,1.0,0.0,3.0,1.0,0.0
12324120,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8885779976844788,0.3874472677707672,0.3502580821514129,296.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.424465537071228,0.050000000745058,0.0502930469810962,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846435546875,0.9588801860809326,0.4773548543453216,0.3349602818489074,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.9190598726272584,0.4265527129173279,0.4054318368434906,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847961425781,0.8301302790641785,0.3140194118022918,1.4212852716445925,286.3846740722656,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.9701538085937,286.3840637207031,1.0,0.5710658431053162,1.0,1.0,0.0,1.0,-3.0765748023986816,3.076567411422729,7.609319254697766e-06,2.375951766967773,0.774729311466217,0.774729311466217,0.0,135.89268493652344,172.0,21778.421875,-0.0,2377.71484375,1.0,283.1499938964844,285.6801147460937,290.8138122558594,292.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17307.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816724538803101,1.0,0.0,0.0,2.059262990951538,2.0592715740203857,2.829547440796887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.615234375,0.0,300.0127258300781,1895.4371337890625,0.0,1469.2265625,0.5241882801055908,1.0,0.0,3.0,1.0,0.0
12324180,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.8588141798973083,0.3863152265548706,0.3498751521110534,296.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.4079625308513641,0.050000000745058,0.0509335026144981,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9226175546646118,0.4758927524089813,0.3342787623405456,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.8870522975921631,0.4260392785072326,0.4056095480918884,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.8041028380393982,0.3134963810443878,1.4220870733261108,286.3695983886719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.9674377441406,286.3689880371094,1.0,0.580795168876648,1.0,1.0,0.0,1.0,-3.077242374420166,3.0772347450256348,7.612752142449608e-06,2.3765218257904053,0.7811572551727295,0.7811572551727295,0.0,152.14797973632812,190.0,21892.947265625,-0.0,2464.29443359375,1.0,283.1499938964844,285.6603698730469,290.863037109375,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,17296.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831597685813904,1.0,0.0,0.0,2.0863375663757324,2.086346387863159,2.9044406346656615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.0087890625,0.0,309.9961242675781,1895.4371337890625,0.0,1480.4722900390625,0.5300378799438477,1.0,0.0,3.0,1.0,0.0
12324240,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.8588141798973083,0.3863152265548706,0.3498751521110534,296.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.4079625308513641,0.050000000745058,0.0509335026144981,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9226175546646118,0.4758927524089813,0.3342787623405456,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.8870522975921631,0.4260392785072326,0.4056095480918884,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.8041028380393982,0.3134963810443878,1.4220870733261108,286.3695983886719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.9674377441406,286.3689880371094,1.0,0.580795168876648,1.0,1.0,0.0,1.0,-3.077242374420166,3.0772347450256348,7.612752142449608e-06,2.3765218257904053,0.7811572551727295,0.7811572551727295,0.0,152.14797973632812,190.0,21892.947265625,-0.0,2464.29443359375,1.0,283.1499938964844,285.6603698730469,290.863037109375,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,17296.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831597685813904,1.0,0.0,0.0,2.0863375663757324,2.086346387863159,2.9044406346656615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.0087890625,0.0,309.9961242675781,1895.4371337890625,0.0,1480.4722900390625,0.5300378799438477,1.0,0.0,3.0,1.0,0.0
12324300,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.8461718559265137,0.3857243359088897,0.3496717512607574,296.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.4011483192443847,0.050000000745058,0.0512676276266574,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.9068235754966736,0.4753372371196747,0.3341095447540283,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.8735715746879578,0.4257566034793854,0.4056858420372009,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.791797935962677,0.3132079243659973,1.422421097755432,286.3621826171875,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.9659423828125,286.3616027832031,1.0,0.5858328938484192,1.0,1.0,0.0,1.0,-3.077689409255981,3.07768177986145,7.615039066877216e-06,2.376898288726806,0.7844229340553284,0.7844229340553284,0.0,160.6326446533203,190.0,21950.708984375,-0.0,2509.6884765625,1.0,283.1499938964844,285.65057373046875,290.88726806640625,292.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17291.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837942600250244,1.0,0.0,0.0,2.1000003814697266,2.1000092029571533,2.942605874522997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.13671875,0.0,315.1255187988281,1895.4371337890625,0.0,1485.2828369140625,0.5329957604408264,1.0,0.0,3.0,1.0,0.0
12324360,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.8348137736320496,0.3851202130317688,0.3494618833065033,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.3945841491222381,0.050000000745058,0.0516083911061286,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8935551047325134,0.4748337268829345,0.3339948952198028,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548583984375,0.8613767623901367,0.425459086894989,0.4057539999485016,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.7804850935935974,0.312904953956604,1.422716498374939,286.3548278808594,285.8676147460937,293.4100036621094,287.9055480957031,293.4096374511719,297.9643859863281,286.354248046875,1.0,0.5909346342086792,1.0,1.0,0.0,1.0,-3.078145980834961,3.0781383514404297,7.617377832502825e-06,2.377283811569214,0.7877237796783447,0.7877237796783447,0.0,169.2860107421875,193.0,22008.462890625,-0.0,2556.0,1.0,283.1499938964844,285.6408386230469,290.9115905761719,292.3758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17286.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684360921382904,1.0,0.0,0.0,2.113743543624878,2.1137523651123047,2.981246893796197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.2890625,0.0,320.3475036621094,1895.4371337890625,0.0,1489.5860595703125,0.53597491979599,1.0,0.0,3.0,1.0,0.0
12324420,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8214128017425537,0.3838977813720703,0.3487942814826965,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.3858336508274078,0.050000000745058,0.0520517118275165,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.8780826926231384,0.473905086517334,0.3336608409881592,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8473625779151917,0.424837201833725,0.4056207239627838,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.7672572731971741,0.3122759461402893,1.4220385551452637,286.3388977050781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.9618225097656,286.3382263183594,1.0,0.5968294143676758,1.0,1.0,0.0,1.0,-3.076503276824951,3.07649564743042,7.609498425154015e-06,2.3761191368103027,0.7944000363349915,0.7944000363349915,0.0,180.4548492431641,181.0,22111.396484375,-0.0,2611.467041015625,1.0,283.1499938964844,285.620361328125,290.9605712890625,292.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17277.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853378415107727,1.0,0.0,0.0,2.1414034366607666,2.1414124965667725,3.0597811928601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.17333984375,0.0,331.0531005859375,1895.4371337890625,0.0,1497.0189208984375,0.5419837236404419,1.0,0.0,3.0,1.0,0.0
12324480,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8214128017425537,0.3838977813720703,0.3487942814826965,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.3858336508274078,0.050000000745058,0.0520517118275165,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.8780826926231384,0.473905086517334,0.3336608409881592,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8473625779151917,0.424837201833725,0.4056207239627838,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.7672572731971741,0.3122759461402893,1.4220385551452637,286.3388977050781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.9618225097656,286.3382263183594,1.0,0.5968294143676758,1.0,1.0,0.0,1.0,-3.076503276824951,3.07649564743042,7.609498425154015e-06,2.3761191368103027,0.7944000363349915,0.7944000363349915,0.0,180.4548492431641,181.0,22111.396484375,-0.0,2611.467041015625,1.0,283.1499938964844,285.620361328125,290.9605712890625,292.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17277.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853378415107727,1.0,0.0,0.0,2.1414034366607666,2.1414124965667725,3.0597811928601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.17333984375,0.0,331.0531005859375,1895.4371337890625,0.0,1497.0189208984375,0.5419837236404419,1.0,0.0,3.0,1.0,0.0
