time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324540,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.8192955255508423,0.3827071487903595,0.3477678000926971,296.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.38487508893013,0.050000000745058,0.0521012619137764,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206481933594,0.8760021328926086,0.4730489552021026,0.3330926895141601,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207092285156,0.8455737829208374,0.4242162108421325,0.4050843715667724,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.7654463052749634,0.3116611242294311,1.4194954633712769,286.3206787109375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.9605712890625,286.31988525390625,1.0,0.5962623953819275,1.0,1.0,0.0,1.0,-3.070948362350464,3.070940971374512,7.582289526908426e-06,2.371931552886963,0.8011490106582642,0.8011490106582642,0.0,181.48692321777344,169.0,22193.607421875,-0.0,2606.1318359375,1.0,283.1499938964844,285.5979919433594,291.0097045898437,292.4869689941406,293.1499938964844,293.1499938964844,283.1499938964844,17272.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860789060592651,1.0,0.0,0.0,2.169203996658325,2.16921329498291,3.139743398605788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.09716796875,0.0,342.08355712890625,1895.4371337890625,0.0,1502.6700439453125,0.5480414628982544,1.0,0.0,3.0,1.0,0.0
12324600,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.8192955255508423,0.3827071487903595,0.3477678000926971,296.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.38487508893013,0.050000000745058,0.0521012619137764,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206481933594,0.8760021328926086,0.4730489552021026,0.3330926895141601,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207092285156,0.8455737829208374,0.4242162108421325,0.4050843715667724,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.7654463052749634,0.3116611242294311,1.4194954633712769,286.3206787109375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.9605712890625,286.31988525390625,1.0,0.5962623953819275,1.0,1.0,0.0,1.0,-3.070948362350464,3.070940971374512,7.582289526908426e-06,2.371931552886963,0.8011490106582642,0.8011490106582642,0.0,181.48692321777344,169.0,22193.607421875,-0.0,2606.1318359375,1.0,283.1499938964844,285.5979919433594,291.0097045898437,292.4869689941406,293.1499938964844,293.1499938964844,283.1499938964844,17272.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860789060592651,1.0,0.0,0.0,2.169203996658325,2.16921329498291,3.139743398605788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.09716796875,0.0,342.08355712890625,1895.4371337890625,0.0,1502.6700439453125,0.5480414628982544,1.0,0.0,3.0,1.0,0.0
12324660,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8234019875526428,0.3815816342830658,0.3465796709060669,296.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.3884003758430481,0.050000000745058,0.0519224070012569,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.8811761140823364,0.4722537696361542,0.3324007391929626,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8503554463386536,0.4236277341842651,0.4043456614017486,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013000488281,0.7698143720626831,0.311101496219635,1.41608464717865,286.3011474609375,285.793212890625,293.4700012207031,288.0563659667969,293.4696350097656,297.960693359375,286.3003234863281,1.0,0.5923630595207214,1.0,1.0,0.0,1.0,-3.063485860824585,3.063478469848633,7.545616881543538e-06,2.3662235736846924,0.8079577088356018,0.8079577088356018,0.0,176.6520233154297,157.0,22263.7265625,-0.0,2566.474365234375,1.0,283.1499938964844,285.5746459960937,291.05865478515625,292.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,17270.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865358948707581,1.0,0.0,0.0,2.197028636932373,2.197037935256958,3.220807514026092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2958984375,0.0,353.3978881835937,1895.4371337890625,0.0,1506.16015625,0.5541219711303711,1.0,0.0,3.0,1.0,0.0
12324720,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.8234019875526428,0.3815816342830658,0.3465796709060669,296.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.3884003758430481,0.050000000745058,0.0519224070012569,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.8811761140823364,0.4722537696361542,0.3324007391929626,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8503554463386536,0.4236277341842651,0.4043456614017486,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013000488281,0.7698143720626831,0.311101496219635,1.41608464717865,286.3011474609375,285.793212890625,293.4700012207031,288.0563659667969,293.4696350097656,297.960693359375,286.3003234863281,1.0,0.5923630595207214,1.0,1.0,0.0,1.0,-3.063485860824585,3.063478469848633,7.545616881543538e-06,2.3662235736846924,0.8079577088356018,0.8079577088356018,0.0,176.6520233154297,157.0,22263.7265625,-0.0,2566.474365234375,1.0,283.1499938964844,285.5746459960937,291.05865478515625,292.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,17270.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865358948707581,1.0,0.0,0.0,2.197028636932373,2.197037935256958,3.220807514026092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2958984375,0.0,353.3978881835937,1895.4371337890625,0.0,1506.16015625,0.5541219711303711,1.0,0.0,3.0,1.0,0.0
12324780,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8313726782798767,0.3805157244205475,0.3453266620635986,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.3943658173084259,0.050000000745058,0.0516201555728912,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8909827470779419,0.4715047776699066,0.331650048494339,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8594227433204651,0.4230743050575256,0.4035146236419678,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.7781845927238464,0.3106018602848053,1.4123492240905762,286.28521728515625,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.9618530273437,286.2850646972656,1.0,0.5865728259086609,1.0,1.0,0.0,1.0,-3.0552241802215576,3.055216789245605,7.505074336222606e-06,2.359884738922119,0.8148893713951111,0.8148893713951111,0.0,168.6582489013672,145.0,22351.138671875,-0.0,2509.018798828125,1.0,283.1499938964844,285.55230712890625,291.1077880859375,292.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17268.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867626905441284,1.0,0.0,0.0,2.224837303161621,2.2248470783233643,3.302858146980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.7158203125,0.0,364.9732055664063,1895.4371337890625,0.0,1507.8935546875,0.5602133274078369,1.0,0.0,3.0,1.0,0.0
12324840,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8313726782798767,0.3805157244205475,0.3453266620635986,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.3943658173084259,0.050000000745058,0.0516201555728912,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8909827470779419,0.4715047776699066,0.331650048494339,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8594227433204651,0.4230743050575256,0.4035146236419678,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.7781845927238464,0.3106018602848053,1.4123492240905762,286.28521728515625,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.9618530273437,286.2850646972656,1.0,0.5865728259086609,1.0,1.0,0.0,1.0,-3.0552241802215576,3.055216789245605,7.505074336222606e-06,2.359884738922119,0.8148893713951111,0.8148893713951111,0.0,168.6582489013672,145.0,22351.138671875,-0.0,2509.018798828125,1.0,283.1499938964844,285.55230712890625,291.1077880859375,292.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,17268.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867626905441284,1.0,0.0,0.0,2.224837303161621,2.2248470783233643,3.302858146980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.7158203125,0.0,364.9732055664063,1895.4371337890625,0.0,1507.8935546875,0.5602133274078369,1.0,0.0,3.0,1.0,0.0
12324900,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.836568295955658,0.3800340294837951,0.3447070717811584,296.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842102050781,0.3978163301944732,0.050000000745058,0.05144052952528,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8973206877708435,0.4711750745773315,0.3312757909297943,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8653402328491211,0.4228341579437256,0.4030949473381042,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.7836319804191589,0.3103919327259063,1.4104886054992676,286.28387451171875,285.7560119628906,293.5,288.1316223144531,293.4996337890625,297.9627380371094,286.2837219238281,1.0,0.5832512974739075,1.0,1.0,0.0,1.0,-3.051071882247925,3.0510644912719727,7.484722573281033e-06,2.35669207572937,0.8185198307037354,0.8185198307037354,0.0,163.9384765625,145.0,22418.3828125,-0.0,2476.6005859375,1.0,283.1499938964844,285.5444030761719,291.13299560546875,292.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17262.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869038343429565,1.0,0.0,0.0,2.238893747329712,2.238903284072876,3.344724177622993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.56640625,0.0,370.9036560058594,1895.4371337890625,0.0,1508.97314453125,0.5632897019386292,1.0,0.0,3.0,1.0,0.0
12324960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8425959348678589,0.3795885145664215,0.3441106081008911,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.4015596210956573,0.050000000745058,0.0512472055852413,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825622558594,0.9046028852462769,0.4708779752254486,0.3309166431427002,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8721886277198792,0.4226220250129699,0.4026901423931122,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.7899045348167419,0.310212105512619,1.4087042808532717,286.2825927734375,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.9638366699219,286.2824401855469,1.0,0.5797393321990967,1.0,1.0,0.0,1.0,-3.047058582305908,3.047051191329956,7.465078397217439e-06,2.3536059856414795,0.8222269415855408,0.8222269415855408,0.0,158.87753295898438,133.0,22486.373046875,-0.0,2442.754150390625,1.0,283.1499938964844,285.5365295410156,291.15887451171875,292.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17255.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871851682662964,1.0,0.0,0.0,2.253077745437622,2.253087520599365,3.3872385074573685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.64306640625,0.0,376.9538269042969,1895.4371337890625,0.0,1511.125732421875,0.5663953423500061,1.0,0.0,3.0,1.0,0.0
12325020,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.8572314977645874,0.3787636756896972,0.3429640531539917,296.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.4101636409759521,0.050000000745058,0.0508343651890754,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.923384428024292,0.4703423976898193,0.3302284181118011,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.8886263370513916,0.4222521185874939,0.4019143879413605,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.804785966873169,0.3099186718463897,1.405341386795044,286.2799987792969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296325683594,297.96649169921875,286.2798767089844,1.0,0.5723386406898499,1.0,1.0,0.0,1.0,-3.0393807888031006,3.0393733978271484,7.42757401894778e-06,2.3477044105529785,0.8298618793487549,0.8298618793487549,0.0,148.10707092285156,121.0,22623.85546875,-0.0,2372.60107421875,1.0,283.1499938964844,285.5208740234375,291.2108459472656,292.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17241.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881564855575562,1.0,0.0,0.0,2.281803846359253,2.281813859939575,3.474161474059656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.94091796875,0.0,389.4190673828125,1895.4371337890625,0.0,1518.569091796875,0.572695255279541,1.0,0.0,3.0,1.0,0.0
12325080,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.8572314977645874,0.3787636756896972,0.3429640531539917,296.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.4101636409759521,0.050000000745058,0.0508343651890754,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.923384428024292,0.4703423976898193,0.3302284181118011,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.8886263370513916,0.4222521185874939,0.4019143879413605,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.804785966873169,0.3099186718463897,1.405341386795044,286.2799987792969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296325683594,297.96649169921875,286.2798767089844,1.0,0.5723386406898499,1.0,1.0,0.0,1.0,-3.0393807888031006,3.0393733978271484,7.42757401894778e-06,2.3477044105529785,0.8298618793487549,0.8298618793487549,0.0,148.10707092285156,121.0,22623.85546875,-0.0,2372.60107421875,1.0,283.1499938964844,285.5208740234375,291.2108459472656,292.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17241.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881564855575562,1.0,0.0,0.0,2.281803846359253,2.281813859939575,3.474161474059656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.94091796875,0.0,389.4190673828125,1895.4371337890625,0.0,1518.569091796875,0.572695255279541,1.0,0.0,3.0,1.0,0.0
12325140,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27734375,0.8758367300033569,0.3779941499233246,0.3418550491333008,296.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.4212459921836853,0.050000000745058,0.0504002943634986,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9470049142837524,0.4698524475097656,0.3295625448226928,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9091588854789734,0.4219279885292053,0.4011676907539367,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27734375,0.8220123052597046,0.3096905350685119,1.4022002220153809,286.2773132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.9695129394531,286.2771911621094,1.0,0.564607560634613,1.0,1.0,0.0,1.0,-3.032051086425781,3.032043695449829,7.391860435745912e-06,2.342071294784546,0.837792158126831,0.837792158126831,0.0,136.8138885498047,109.0,22762.5859375,-0.0,2300.7216796875,1.0,283.1499938964844,285.5052795410156,291.2615966796875,292.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,17227.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895143389701843,1.0,0.0,0.0,2.3110058307647705,2.311016082763672,3.563653478977358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.0009765625,0.0,402.3908996582031,1895.4371337890625,0.0,1529.005126953125,0.5791147947311401,1.0,0.0,3.0,1.0,0.0
12325200,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27734375,0.8758367300033569,0.3779941499233246,0.3418550491333008,296.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.4212459921836853,0.050000000745058,0.0504002943634986,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9470049142837524,0.4698524475097656,0.3295625448226928,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9091588854789734,0.4219279885292053,0.4011676907539367,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27734375,0.8220123052597046,0.3096905350685119,1.4022002220153809,286.2773132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.9695129394531,286.2771911621094,1.0,0.564607560634613,1.0,1.0,0.0,1.0,-3.032051086425781,3.032043695449829,7.391860435745912e-06,2.342071294784546,0.837792158126831,0.837792158126831,0.0,136.8138885498047,109.0,22762.5859375,-0.0,2300.7216796875,1.0,283.1499938964844,285.5052795410156,291.2615966796875,292.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,17227.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895143389701843,1.0,0.0,0.0,2.3110058307647705,2.311016082763672,3.563653478977358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.0009765625,0.0,402.3908996582031,1895.4371337890625,0.0,1529.005126953125,0.5791147947311401,1.0,0.0,3.0,1.0,0.0
12325260,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8992835879325867,0.3772589862346649,0.3407697081565857,296.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.4365678429603576,0.050000000745058,0.0499550104141235,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.973138689994812,0.4693862795829773,0.3289079070091247,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9370622038841248,0.4216302633285522,0.4004383385181427,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8423597812652588,0.3095085024833679,1.3992303609848022,286.2744445800781,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.9727478027344,286.2742919921875,1.0,0.5566724538803101,1.0,1.0,0.0,1.0,-3.024976968765259,3.024969577789306,7.357469257840421e-06,2.3366332054138184,0.8460137248039246,0.8460137248039246,0.0,125.24758911132812,97.0,22901.74609375,-0.0,2228.230224609375,1.0,283.1499938964844,285.4896850585937,291.3106384277344,292.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17214.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910526752471924,1.0,0.0,0.0,2.3406412601470947,2.340651512145996,3.655636646726634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.65185546875,0.0,415.8736572265625,1895.4371337890625,0.0,1540.8702392578125,0.5856462121009827,1.0,0.0,3.0,1.0,0.0
12325320,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8992835879325867,0.3772589862346649,0.3407697081565857,296.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.4365678429603576,0.050000000745058,0.0499550104141235,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.973138689994812,0.4693862795829773,0.3289079070091247,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9370622038841248,0.4216302633285522,0.4004383385181427,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8423597812652588,0.3095085024833679,1.3992303609848022,286.2744445800781,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.9727478027344,286.2742919921875,1.0,0.5566724538803101,1.0,1.0,0.0,1.0,-3.024976968765259,3.024969577789306,7.357469257840421e-06,2.3366332054138184,0.8460137248039246,0.8460137248039246,0.0,125.24758911132812,97.0,22901.74609375,-0.0,2228.230224609375,1.0,283.1499938964844,285.4896850585937,291.3106384277344,292.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17214.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910526752471924,1.0,0.0,0.0,2.3406412601470947,2.340651512145996,3.655636646726634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.65185546875,0.0,415.8736572265625,1895.4371337890625,0.0,1540.8702392578125,0.5856462121009827,1.0,0.0,3.0,1.0,0.0
12325380,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9313336610794068,0.376547634601593,0.3397035896778106,296.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.4583907723426819,0.050000000745058,0.0495052002370357,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9989385008811952,0.468936949968338,0.3281250596046448,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.969689965248108,0.4213480353355407,0.3997214734554291,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8688392043113708,0.3093606233596802,1.39640474319458,286.2713317871094,285.6444091796875,293.5899963378906,288.35015869140625,293.5896301269531,297.97613525390625,286.2711486816406,1.0,0.5485902428627014,1.0,1.0,0.0,1.0,-3.0179202556610107,3.0179128646850586,7.323290901695145e-06,2.331228494644165,0.8545235991477966,0.8545235991477966,0.0,113.56916046142578,100.0,23039.9609375,-0.0,2155.550048828125,1.0,283.1499938964844,285.4740600585937,291.35809326171875,292.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,17202.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926430463790894,1.0,0.0,0.0,2.370645046234131,2.370655536651612,3.749958352727845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.88525390625,0.0,429.8584899902344,1895.4371337890625,0.0,1553.18408203125,0.5922759175300598,1.0,0.0,3.0,1.0,0.0
12325440,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9313336610794068,0.376547634601593,0.3397035896778106,296.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.4583907723426819,0.050000000745058,0.0495052002370357,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9989385008811952,0.468936949968338,0.3281250596046448,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.969689965248108,0.4213480353355407,0.3997214734554291,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8688392043113708,0.3093606233596802,1.39640474319458,286.2713317871094,285.6444091796875,293.5899963378906,288.35015869140625,293.5896301269531,297.97613525390625,286.2711486816406,1.0,0.5485902428627014,1.0,1.0,0.0,1.0,-3.0179202556610107,3.0179128646850586,7.323290901695145e-06,2.331228494644165,0.8545235991477966,0.8545235991477966,0.0,113.56916046142578,100.0,23039.9609375,-0.0,2155.550048828125,1.0,283.1499938964844,285.4740600585937,291.35809326171875,292.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,17202.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926430463790894,1.0,0.0,0.0,2.370645046234131,2.370655536651612,3.749958352727845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.88525390625,0.0,429.8584899902344,1895.4371337890625,0.0,1553.18408203125,0.5922759175300598,1.0,0.0,3.0,1.0,0.0
12325500,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.938711941242218,0.3761725723743438,0.3392966985702514,296.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.4636819362640381,0.050000000745058,0.0494164377450943,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9990000128746032,0.469121515750885,0.322578102350235,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9761825799942015,0.4211879074573517,0.3994941413402557,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.8750200271606445,0.3092751801013946,1.3956433534622192,286.267578125,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.9793395996094,286.2671203613281,1.0,0.5460846424102783,1.0,1.0,0.0,1.0,-3.009441614151001,3.009434223175049,7.282438218680909e-06,2.324780464172364,0.8588491678237915,0.8588491678237915,0.0,110.98402404785156,100.0,23084.384765625,-0.0,2127.416259765625,1.0,283.1499938964844,285.4642944335937,291.38116455078125,292.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,17198.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934234499931335,1.0,0.0,0.0,2.385735988616944,2.385746479034424,3.797852912157396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.3349609375,0.0,437.0256958007813,1895.4371337890625,0.0,1559.24365234375,0.5956174731254578,1.0,0.0,3.0,1.0,0.0
12325560,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.9432335495948792,0.3757798075675964,0.3389024138450622,296.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.4669067561626434,0.050000000745058,0.049361914396286,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.9990000128746032,0.4699217975139618,0.318169355392456,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.980103611946106,0.4210149049758911,0.3992837965488434,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.8789739012718201,0.309185117483139,1.3949942588806152,286.2633972167969,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.9822998046875,286.2630310058594,1.0,0.5442163348197937,1.0,1.0,0.0,1.0,-3.002634763717652,3.0026276111602783,7.249380360008217e-06,2.3194572925567627,0.8632233142852783,0.8632233142852783,0.0,109.32472229003906,103.0,23133.849609375,-0.0,2107.00830078125,1.0,283.1499938964844,285.4544372558594,291.4034118652344,292.9420471191406,293.1499938964844,293.1499938964844,283.1499938964844,17196.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941106915473938,1.0,0.0,0.0,2.4008383750915527,2.400848865509033,3.846087679448829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.46484375,0.0,444.2906494140625,1895.4371337890625,0.0,1564.58935546875,0.5989674925804138,1.0,0.0,3.0,1.0,0.0
12325620,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9477014541625975,0.3749739825725555,0.338134616613388,296.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.4701361954212188,0.050000000745058,0.0493047721683979,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9990000128746032,0.4720892012119293,0.3134798109531402,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9840695858001708,0.4206502437591553,0.3988905251026153,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8831965923309326,0.308999627828598,1.3939080238342283,286.2580871582031,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.9875793457031,286.2579345703125,1.0,0.5420857667922974,1.0,1.0,0.0,1.0,-2.99422025680542,2.994213104248047,7.2086336331267375e-06,2.312882900238037,0.8721949458122253,0.8721949458122253,0.0,107.53449249267578,106.0,23258.232421875,-0.0,2083.29541015625,1.0,283.1499938964844,285.4376525878906,291.44708251953125,292.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17192.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695297122001648,1.0,0.0,0.0,2.431117296218872,2.4311282634735107,3.943712272302946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.84912109375,0.0,459.1165161132813,1895.4371337890625,0.0,1573.8382568359375,0.6056947708129883,1.0,0.0,3.0,1.0,0.0
12325680,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9477014541625975,0.3749739825725555,0.338134616613388,296.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.4701361954212188,0.050000000745058,0.0493047721683979,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9990000128746032,0.4720892012119293,0.3134798109531402,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9840695858001708,0.4206502437591553,0.3988905251026153,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8831965923309326,0.308999627828598,1.3939080238342283,286.2580871582031,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.9875793457031,286.2579345703125,1.0,0.5420857667922974,1.0,1.0,0.0,1.0,-2.99422025680542,2.994213104248047,7.2086336331267375e-06,2.312882900238037,0.8721949458122253,0.8721949458122253,0.0,107.53449249267578,106.0,23258.232421875,-0.0,2083.29541015625,1.0,283.1499938964844,285.4376525878906,291.44708251953125,292.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17192.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695297122001648,1.0,0.0,0.0,2.431117296218872,2.4311282634735107,3.943712272302946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.84912109375,0.0,459.1165161132813,1895.4371337890625,0.0,1573.8382568359375,0.6056947708129883,1.0,0.0,3.0,1.0,0.0
12325740,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9476253986358644,0.3741666674613952,0.3374054729938507,296.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.4705422222614288,0.050000000745058,0.0492974668741226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9990000128746032,0.4738687574863434,0.3128712177276611,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9843633770942688,0.4202769994735718,0.398533433675766,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.8835885524749756,0.3088048994541168,1.3930110931396484,286.2572631835937,285.57000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.99139404296875,286.2574462890625,1.0,0.5415506362915039,1.0,1.0,0.0,1.0,-2.991091251373291,2.991084098815918,7.193482815637253e-06,2.3104262351989746,0.8815120458602905,0.8815120458602905,0.0,107.2214813232422,109.0,23429.626953125,-0.0,2076.310546875,1.0,283.1499938964844,285.4252624511719,291.4911193847656,293.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17187.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696599006652832,1.0,0.0,0.0,2.4614946842193604,2.461505889892578,4.042883006150078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.4501953125,0.0,474.33990478515625,1895.4371337890625,0.0,1584.01708984375,0.6124566793441772,1.0,0.0,3.0,1.0,0.0
12325800,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9476253986358644,0.3741666674613952,0.3374054729938507,296.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.4705422222614288,0.050000000745058,0.0492974668741226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9990000128746032,0.4738687574863434,0.3128712177276611,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9843633770942688,0.4202769994735718,0.398533433675766,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.8835885524749756,0.3088048994541168,1.3930110931396484,286.2572631835937,285.57000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.99139404296875,286.2574462890625,1.0,0.5415506362915039,1.0,1.0,0.0,1.0,-2.991091251373291,2.991084098815918,7.193482815637253e-06,2.3104262351989746,0.8815120458602905,0.8815120458602905,0.0,107.2214813232422,109.0,23429.626953125,-0.0,2076.310546875,1.0,283.1499938964844,285.4252624511719,291.4911193847656,293.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17187.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696599006652832,1.0,0.0,0.0,2.4614946842193604,2.461505889892578,4.042883006150078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.4501953125,0.0,474.33990478515625,1895.4371337890625,0.0,1584.01708984375,0.6124566793441772,1.0,0.0,3.0,1.0,0.0
12325860,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9444792866706848,0.3733922839164734,0.3367303907871246,296.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.4690910875797272,0.050000000745058,0.049323670566082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9990000128746032,0.4746447205543518,0.315028041601181,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9821979999542236,0.4199227392673492,0.3982212245464325,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.8813706636428833,0.308627724647522,1.3923176527023315,286.2617492675781,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.9923095703125,286.261962890625,1.0,0.5421185493469238,1.0,1.0,0.0,1.0,-2.991691827774048,2.991684675216675,7.196325896074995e-06,2.31087064743042,0.8912617564201355,0.8912617564201355,0.0,107.90809631347656,112.0,23649.333984375,-0.0,2080.849853515625,1.0,283.1499938964844,285.4183654785156,291.5361633300781,293.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17182.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698550820350647,1.0,0.0,0.0,2.492037296295166,2.492048740386963,4.143835212744307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1904296875,0.0,489.9954528808594,1895.4371337890625,0.0,1599.335205078125,0.6192651987075806,1.0,0.0,3.0,1.0,0.0
12325920,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9444792866706848,0.3733922839164734,0.3367303907871246,296.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.4690910875797272,0.050000000745058,0.049323670566082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9990000128746032,0.4746447205543518,0.315028041601181,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.9821979999542236,0.4199227392673492,0.3982212245464325,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.8813706636428833,0.308627724647522,1.3923176527023315,286.2617492675781,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.9923095703125,286.261962890625,1.0,0.5421185493469238,1.0,1.0,0.0,1.0,-2.991691827774048,2.991684675216675,7.196325896074995e-06,2.31087064743042,0.8912617564201355,0.8912617564201355,0.0,107.90809631347656,112.0,23649.333984375,-0.0,2080.849853515625,1.0,283.1499938964844,285.4183654785156,291.5361633300781,293.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17182.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698550820350647,1.0,0.0,0.0,2.492037296295166,2.492048740386963,4.143835212744307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1904296875,0.0,489.9954528808594,1895.4371337890625,0.0,1599.335205078125,0.6192651987075806,1.0,0.0,3.0,1.0,0.0
12325980,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9392299652099608,0.372640460729599,0.3361020386219024,296.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.4662564992904663,0.050000000745058,0.0493733547627925,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9990000128746032,0.4743061363697052,0.3190816044807434,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9782790541648864,0.4195823967456817,0.3979483544826507,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.8774400353431702,0.3084664642810821,1.3918170928955078,286.2671203613281,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.9902038574219,286.2673645019531,1.0,0.543462336063385,1.0,1.0,0.0,1.0,-2.994936943054199,2.994929790496826,7.211931915662717e-06,2.313370943069458,0.9014201164245604,0.9014201164245604,0.0,109.2964324951172,115.0,23878.572265625,-0.0,2093.53955078125,1.0,283.1499938964844,285.4124450683594,291.5798645019531,293.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,17177.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012737393379211,1.0,0.0,0.0,2.5226986408233643,2.522710084915161,4.246431615229085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.14794921875,0.0,506.0824890136719,1895.4371337890625,0.0,1620.8197021484375,0.629112958908081,1.0,0.0,3.0,1.0,0.0
12326040,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9392299652099608,0.372640460729599,0.3361020386219024,296.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.4662564992904663,0.050000000745058,0.0493733547627925,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9990000128746032,0.4743061363697052,0.3190816044807434,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9782790541648864,0.4195823967456817,0.3979483544826507,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.8774400353431702,0.3084664642810821,1.3918170928955078,286.2671203613281,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.9902038574219,286.2673645019531,1.0,0.543462336063385,1.0,1.0,0.0,1.0,-2.994936943054199,2.994929790496826,7.211931915662717e-06,2.313370943069458,0.9014201164245604,0.9014201164245604,0.0,109.2964324951172,115.0,23878.572265625,-0.0,2093.53955078125,1.0,283.1499938964844,285.4124450683594,291.5798645019531,293.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,17177.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012737393379211,1.0,0.0,0.0,2.5226986408233643,2.522710084915161,4.246431615229085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.14794921875,0.0,506.0824890136719,1895.4371337890625,0.0,1620.8197021484375,0.629112958908081,1.0,0.0,3.0,1.0,0.0
12326100,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.9360176920890808,0.3722459077835083,0.3357919156551361,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.464387983083725,0.050000000745058,0.0494050048291683,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.9990000128746032,0.4737094640731811,0.3216376006603241,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.9757933616638184,0.4193967580795288,0.3978157043457031,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.8750248551368713,0.3083764910697937,1.3915973901748655,286.2609558105469,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.9883117675781,286.2606506347656,1.0,0.5443457365036011,1.0,1.0,0.0,1.0,-2.9972503185272217,2.9972431659698486,7.22308050171705e-06,2.31515908241272,0.9065031409263612,0.9065031409263612,0.0,110.19108581542967,115.0,24059.435546875,-0.0,2102.115234375,1.0,283.1499938964844,285.3977355957031,291.6020812988281,293.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,17479.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030457854270935,1.0,0.0,0.0,2.560022592544556,2.560034275054932,4.373014519387653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.927734375,0.0,527.775634765625,1895.4371337890625,0.0,1634.872314453125,0.6353643536567688,1.0,0.0,3.0,1.0,0.0
12326160,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9324461817741394,0.3718271255493164,0.3354603350162506,296.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.4622150063514709,0.050000000745058,0.0494408197700977,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9990000128746032,0.4728006720542907,0.3245059847831726,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.972965657711029,0.4191897809505462,0.3976651430130005,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8723491430282593,0.3082729876041412,1.3913283348083496,286.2582702636719,285.49560546875,293.7099914550781,288.6045227050781,293.7096252441406,297.986083984375,286.25811767578125,1.0,0.5453343987464905,1.0,1.0,0.0,1.0,-2.99983811378479,2.999830961227417,7.235562861751532e-06,2.31715989112854,0.911684513092041,0.911684513092041,0.0,111.20250701904295,118.0,24203.609375,-0.0,2111.77734375,1.0,283.1499938964844,285.38836669921875,291.6233215332031,293.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17624.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050535082817078,1.0,0.0,0.0,2.585765838623047,2.585777759552002,4.46140546728202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.65234375,0.0,542.7528076171875,1895.4371337890625,0.0,1650.8604736328125,0.6443154811859131,1.0,0.0,3.0,1.0,0.0
12326220,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.9235360622406006,0.3709052801132202,0.3347527682781219,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.4567286074161529,0.050000000745058,0.0495347082614898,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9983186721801758,0.4701469838619232,0.3295431137084961,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.9655483961105348,0.4186981916427612,0.3973232209682464,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.8656482696533203,0.3080053627490997,1.3906810283660889,286.2415771484375,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.9820556640625,286.24102783203125,1.0,0.5474635362625122,1.0,1.0,0.0,1.0,-3.0040030479431152,3.003995656967163,7.255924174387474e-06,2.320486545562744,0.9220018982887268,0.9220018982887268,0.0,113.7545928955078,121.0,24557.76171875,-0.0,2132.0712890625,1.0,283.1499938964844,285.3551940917969,291.6643981933594,293.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18291.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098529934883118,1.0,0.0,0.0,2.664092540740967,2.664105176925659,4.7357849553009146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.08935546875,0.0,591.3077392578125,1895.4371337890625,0.0,1689.361572265625,0.6632087230682373,1.0,0.0,3.0,1.0,0.0
12326280,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.9235360622406006,0.3709052801132202,0.3347527682781219,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.4567286074161529,0.050000000745058,0.0495347082614898,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9983186721801758,0.4701469838619232,0.3295431137084961,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.9655483961105348,0.4186981916427612,0.3973232209682464,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.8656482696533203,0.3080053627490997,1.3906810283660889,286.2415771484375,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.9820556640625,286.24102783203125,1.0,0.5474635362625122,1.0,1.0,0.0,1.0,-3.0040030479431152,3.003995656967163,7.255924174387474e-06,2.320486545562744,0.9220018982887268,0.9220018982887268,0.0,113.7545928955078,121.0,24557.76171875,-0.0,2132.0712890625,1.0,283.1499938964844,285.3551940917969,291.6643981933594,293.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18291.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098529934883118,1.0,0.0,0.0,2.664092540740967,2.664105176925659,4.7357849553009146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.08935546875,0.0,591.3077392578125,1895.4371337890625,0.0,1689.361572265625,0.6632087230682373,1.0,0.0,3.0,1.0,0.0
12326340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.9105056524276732,0.3698388636112213,0.3339796364307403,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.4485701024532318,0.050000000745058,0.0496887378394603,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.988245725631714,0.4679081737995147,0.3279500305652618,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.9535040259361268,0.418069064617157,0.3969192504882812,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8555693626403809,0.3076112866401672,1.3897948265075684,286.2153625488281,285.4460144042969,293.75,288.674560546875,293.7496337890625,297.981689453125,286.21453857421875,1.0,0.5491613149642944,1.0,1.0,0.0,1.0,-2.99976658821106,2.9997594356536865,7.2354614530922845e-06,2.317209005355835,0.9322354793548584,0.9322354793548584,0.0,117.48625946044922,124.0,24879.17578125,-0.0,2143.799072265625,1.0,283.1499938964844,285.3131103515625,291.7005310058594,293.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,19111.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151390910148621,1.0,0.0,0.0,2.7520751953125,2.752088785171509,5.053752261119371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48583984375,0.0,649.547607421875,1895.4371337890625,0.0,1732.2144775390625,0.6844354867935181,1.0,0.0,3.0,1.0,0.0
