time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.9105056524276732,0.3698388636112213,0.3339796364307403,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.4485701024532318,0.050000000745058,0.0496887378394603,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.988245725631714,0.4679081737995147,0.3279500305652618,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.9535040259361268,0.418069064617157,0.3969192504882812,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8555693626403809,0.3076112866401672,1.3897948265075684,286.2153625488281,285.4460144042969,293.75,288.674560546875,293.7496337890625,297.981689453125,286.21453857421875,1.0,0.5491613149642944,1.0,1.0,0.0,1.0,-2.99976658821106,2.9997594356536865,7.2354614530922845e-06,2.317209005355835,0.9322354793548584,0.9322354793548584,0.0,117.48625946044922,124.0,24879.17578125,-0.0,2143.799072265625,1.0,283.1499938964844,285.3131103515625,291.7005310058594,293.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,19111.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151390910148621,1.0,0.0,0.0,2.7520751953125,2.752088785171509,5.053752261119371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48583984375,0.0,649.547607421875,1895.4371337890625,0.0,1732.2144775390625,0.6844354867935181,1.0,0.0,3.0,1.0,0.0
12326460,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.8999635577201843,0.368678331375122,0.3330965340137481,296.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.4418546557426452,0.050000000745058,0.0498311966657638,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9788150191307068,0.4663516283035278,0.3268911242485046,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.942399263381958,0.4173426330089569,0.3964001834392547,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881408691406,0.8469882607460022,0.3071353137493133,1.3884249925613403,286.1880187988281,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.9812316894531,286.1872863769531,1.0,0.5506582260131836,1.0,1.0,0.0,1.0,-2.995332956314087,2.9953255653381348,7.213991011667531e-06,2.313742160797119,0.9425326585769652,0.9425326585769652,0.0,120.91471099853516,127.0,25215.388671875,-0.0,2153.578369140625,1.0,283.1499938964844,285.2698974609375,291.7341003417969,293.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,20033.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197408080101013,1.0,0.0,0.0,2.8459298610687256,2.845944166183472,5.404328362601518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.7138671875,0.0,715.9417114257812,1895.4371337890625,0.0,1769.889404296875,0.7070753574371338,1.0,0.0,3.0,1.0,0.0
12326520,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.8999635577201843,0.368678331375122,0.3330965340137481,296.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.4418546557426452,0.050000000745058,0.0498311966657638,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9788150191307068,0.4663516283035278,0.3268911242485046,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.942399263381958,0.4173426330089569,0.3964001834392547,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881408691406,0.8469882607460022,0.3071353137493133,1.3884249925613403,286.1880187988281,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.9812316894531,286.1872863769531,1.0,0.5506582260131836,1.0,1.0,0.0,1.0,-2.995332956314087,2.9953255653381348,7.213991011667531e-06,2.313742160797119,0.9425326585769652,0.9425326585769652,0.0,120.91471099853516,127.0,25215.388671875,-0.0,2153.578369140625,1.0,283.1499938964844,285.2698974609375,291.7341003417969,293.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,20033.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197408080101013,1.0,0.0,0.0,2.8459298610687256,2.845944166183472,5.404328362601518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.7138671875,0.0,715.9417114257812,1895.4371337890625,0.0,1769.889404296875,0.7070753574371338,1.0,0.0,3.0,1.0,0.0
12326580,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.8907221555709839,0.3674834668636322,0.3321637213230133,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.4361022412776947,0.050000000745058,0.0499672442674636,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.9697059988975524,0.4650407433509826,0.3260518908500671,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9320388436317444,0.4165660440921783,0.3958162665367126,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8393909931182861,0.3066225051879883,1.3868107795715332,286.1644592285156,285.3716125488281,293.8099975585937,288.7571105957031,293.80926513671875,297.9804992675781,286.1639099121094,1.0,0.5520322918891907,1.0,1.0,0.0,1.0,-2.9907238483428955,2.9907166957855225,7.1916633714863565e-06,2.310120344161988,0.9531986117362976,0.9531986117362976,0.0,124.17301940917967,130.0,25584.0390625,-0.0,2162.151123046875,1.0,283.1499938964844,285.2294311523437,291.7748718261719,293.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,21018.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232860326766968,1.0,0.0,0.0,2.9433815479278564,2.943396806716919,5.780780725217483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.564453125,0.0,789.557861328125,1895.4371337890625,0.0,1799.142578125,0.7305648922920227,1.0,0.0,3.0,1.0,0.0
12326640,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.8907221555709839,0.3674834668636322,0.3321637213230133,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.4361022412776947,0.050000000745058,0.0499672442674636,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.9697059988975524,0.4650407433509826,0.3260518908500671,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9320388436317444,0.4165660440921783,0.3958162665367126,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8393909931182861,0.3066225051879883,1.3868107795715332,286.1644592285156,285.3716125488281,293.8099975585937,288.7571105957031,293.80926513671875,297.9804992675781,286.1639099121094,1.0,0.5520322918891907,1.0,1.0,0.0,1.0,-2.9907238483428955,2.9907166957855225,7.1916633714863565e-06,2.310120344161988,0.9531986117362976,0.9531986117362976,0.0,124.17301940917967,130.0,25584.0390625,-0.0,2162.151123046875,1.0,283.1499938964844,285.2294311523437,291.7748718261719,293.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,21018.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232860326766968,1.0,0.0,0.0,2.9433815479278564,2.943396806716919,5.780780725217483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.564453125,0.0,789.557861328125,1895.4371337890625,0.0,1799.142578125,0.7305648922920227,1.0,0.0,3.0,1.0,0.0
12326700,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8864126801490784,0.366885095834732,0.3316946923732757,296.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.4335140585899353,0.050000000745058,0.0500334575772285,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.9652418494224548,0.4644255638122558,0.3256688416004181,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.9271504282951356,0.416170060634613,0.3955145180225372,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8358850479125977,0.3063624501228332,1.3859738111495972,286.1518249511719,285.3457946777344,293.830810546875,288.7826843261719,293.8300170898437,297.9801025390625,286.15106201171875,1.0,0.5526911616325378,1.0,1.0,0.0,1.0,-2.988410234451294,2.988403081893921,7.180453394539654e-06,2.308295488357544,0.958700716495514,0.958700716495514,0.0,125.75564575195312,130.0,25799.4375,-0.0,2166.173583984375,1.0,283.1499938964844,285.2069702148437,291.7994689941406,293.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,21643.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249009609222412,1.0,0.0,0.0,3.0010788440704346,3.001094579696656,6.009635740156227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.6259765625,0.0,835.6316528320312,1895.4371337890625,0.0,1812.5325927734373,0.7417058944702148,1.0,0.0,3.0,1.0,0.0
12326760,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.8822686076164246,0.3662912249565124,0.3312227129936218,296.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.431079238653183,0.050000000745058,0.0500989593565464,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.9608120322227478,0.4638269543647766,0.3252953588962555,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.922444462776184,0.4157736897468567,0.395206481218338,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.8325257301330566,0.3061040043830871,1.3851215839385986,286.1451416015625,285.3173522949219,293.853759765625,288.8100891113281,293.8528747558594,297.9797058105469,286.14471435546875,1.0,0.5533367395401001,1.0,1.0,0.0,1.0,-2.986077785491944,2.9860706329345703,7.169149739638669e-06,2.3064510822296143,0.9644352197647096,0.9644352197647096,0.0,127.31930541992188,133.0,25980.87890625,-0.0,2170.05908203125,1.0,283.1499938964844,285.1922607421875,291.8260803222656,293.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,22041.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264612317085266,1.0,0.0,0.0,3.043001651763916,3.043017864227295,6.17870853147906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.740234375,0.0,869.826416015625,1895.4371337890625,0.0,1825.5067138671875,0.7545532584190369,1.0,0.0,3.0,1.0,0.0
12326820,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.8744778633117676,0.3651181757450104,0.3302923440933227,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.4266304969787597,0.050000000745058,0.0502276495099067,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.952112913131714,0.4626597762107849,0.3245746791362762,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.9136770367622375,0.4149836003780365,0.3945918381214142,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.82620769739151,0.305596262216568,1.3834491968154907,286.1301574707031,285.25311279296875,293.9055480957031,288.86993408203125,293.9045104980469,297.9789733886719,286.12994384765625,1.0,0.5546073913574219,1.0,1.0,0.0,1.0,-2.9814982414245605,2.9814910888671875,7.146949428715743e-06,2.3028156757354736,0.9764233827590942,0.9764233827590942,0.0,130.39105224609375,136.0,26423.708984375,-0.0,2177.6767578125,1.0,283.1499938964844,285.15997314453125,291.8865051269531,293.6164855957031,293.1499938964844,293.1499938964844,283.1499938964844,23088.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297719717025757,1.0,0.0,0.0,3.143975257873535,3.1439924240112305,6.595558375011024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.853515625,0.0,956.4811401367188,1895.4371337890625,0.0,1853.15771484375,0.7788417339324951,1.0,0.0,3.0,1.0,0.0
12326880,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.8744778633117676,0.3651181757450104,0.3302923440933227,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.4266304969787597,0.050000000745058,0.0502276495099067,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.952112913131714,0.4626597762107849,0.3245746791362762,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.9136770367622375,0.4149836003780365,0.3945918381214142,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.82620769739151,0.305596262216568,1.3834491968154907,286.1301574707031,285.25311279296875,293.9055480957031,288.86993408203125,293.9045104980469,297.9789733886719,286.12994384765625,1.0,0.5546073913574219,1.0,1.0,0.0,1.0,-2.9814982414245605,2.9814910888671875,7.146949428715743e-06,2.3028156757354736,0.9764233827590942,0.9764233827590942,0.0,130.39105224609375,136.0,26423.708984375,-0.0,2177.6767578125,1.0,283.1499938964844,285.15997314453125,291.8865051269531,293.6164855957031,293.1499938964844,293.1499938964844,283.1499938964844,23088.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297719717025757,1.0,0.0,0.0,3.143975257873535,3.1439924240112305,6.595558375011024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.853515625,0.0,956.4811401367188,1895.4371337890625,0.0,1853.15771484375,0.7788417339324951,1.0,0.0,3.0,1.0,0.0
12326940,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8672685623168945,0.3639761507511139,0.3293858468532562,296.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.4226492345333099,0.050000000745058,0.0503540523350238,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9436429738998412,0.4615266323089599,0.3238774836063385,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9058321118354796,0.4142081439495086,0.3939865231513977,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8202977180480957,0.305110365152359,1.3818540573120115,286.11895751953125,285.179931640625,293.9645690917969,288.9359436035156,293.9634094238281,297.9783630371094,286.11883544921875,1.0,0.5558692812919617,1.0,1.0,0.0,1.0,-2.977076768875122,2.977069616317749,7.125502634153236e-06,2.299285888671875,0.989326536655426,0.989326536655426,0.0,133.41061401367188,139.0,26947.740234375,-0.0,2185.279541015625,1.0,283.1499938964844,285.13525390625,291.9560546875,293.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,24148.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337826490402222,1.0,0.0,0.0,3.245756149291992,3.245774507522583,7.029510697975638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0283203125,0.0,1049.3636474609375,1895.4371337890625,0.0,1886.8697509765625,0.8032981157302856,1.0,0.0,3.0,1.0,0.0
12327000,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8672685623168945,0.3639761507511139,0.3293858468532562,296.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.4226492345333099,0.050000000745058,0.0503540523350238,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9436429738998412,0.4615266323089599,0.3238774836063385,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9058321118354796,0.4142081439495086,0.3939865231513977,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8202977180480957,0.305110365152359,1.3818540573120115,286.11895751953125,285.179931640625,293.9645690917969,288.9359436035156,293.9634094238281,297.9783630371094,286.11883544921875,1.0,0.5558692812919617,1.0,1.0,0.0,1.0,-2.977076768875122,2.977069616317749,7.125502634153236e-06,2.299285888671875,0.989326536655426,0.989326536655426,0.0,133.41061401367188,139.0,26947.740234375,-0.0,2185.279541015625,1.0,283.1499938964844,285.13525390625,291.9560546875,293.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,24148.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337826490402222,1.0,0.0,0.0,3.245756149291992,3.245774507522583,7.029510697975638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0283203125,0.0,1049.3636474609375,1895.4371337890625,0.0,1886.8697509765625,0.8032981157302856,1.0,0.0,3.0,1.0,0.0
12327060,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.860559344291687,0.3628645837306976,0.3285051882266998,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.4190464615821838,0.050000000745058,0.0504789128899574,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.935439109802246,0.4604212939739227,0.3231991231441498,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8988869190216064,0.4134499132633209,0.3933952450752258,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8146640658378601,0.3046490550041199,1.3803589344024658,286.1111145019531,285.0987854003906,294.0299987792969,289.00738525390625,294.0287170410156,297.9779357910156,286.11114501953125,1.0,0.5571379661560059,1.0,1.0,0.0,1.0,-2.9728446006774902,2.972837448120117,7.104957148840185e-06,2.2958874702453613,1.0,1.0,0.0,136.39810180664062,142.0,27491.90625,-0.0,2193.025390625,1.0,283.1499938964844,285.1135559082031,292.0314025878906,293.82147216796875,293.1499938964844,293.1499938964844,283.1499938964844,25260.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386268973350525,1.0,0.0,0.0,3.347402572631836,3.347421884536743,7.476686505469843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.08056640625,0.0,1148.1607666015625,1895.4371337890625,0.0,1927.8934326171875,0.8276955485343933,1.0,0.0,3.0,1.0,0.0
12327120,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.860559344291687,0.3628645837306976,0.3285051882266998,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.4190464615821838,0.050000000745058,0.0504789128899574,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.935439109802246,0.4604212939739227,0.3231991231441498,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8988869190216064,0.4134499132633209,0.3933952450752258,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8146640658378601,0.3046490550041199,1.3803589344024658,286.1111145019531,285.0987854003906,294.0299987792969,289.00738525390625,294.0287170410156,297.9779357910156,286.11114501953125,1.0,0.5571379661560059,1.0,1.0,0.0,1.0,-2.9728446006774902,2.972837448120117,7.104957148840185e-06,2.2958874702453613,1.0,1.0,0.0,136.39810180664062,142.0,27491.90625,-0.0,2193.025390625,1.0,283.1499938964844,285.1135559082031,292.0314025878906,293.82147216796875,293.1499938964844,293.1499938964844,283.1499938964844,25260.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386268973350525,1.0,0.0,0.0,3.347402572631836,3.347421884536743,7.476686505469843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.08056640625,0.0,1148.1607666015625,1895.4371337890625,0.0,1927.8934326171875,0.8276955485343933,1.0,0.0,3.0,1.0,0.0
12327180,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8543069958686829,0.3617976307868957,0.3276575803756714,296.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.415761798620224,0.050000000745058,0.0506023988127708,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.927579700946808,0.4593549072742462,0.3225429654121399,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8923879265785217,0.4127221703529358,0.3928261995315552,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.8092104196548462,0.3042223751544952,1.3789937496185305,286.1098937988281,285.01080322265625,294.1009826660156,289.0835876464844,294.099609375,297.9776916503906,286.1102600097656,1.0,0.5584248304367065,1.0,1.0,0.0,1.0,-2.9688596725463867,2.9688525199890137,7.085587185429176e-06,2.292664766311645,1.0,1.0,0.0,139.36016845703125,145.0,28029.10546875,-0.0,2201.05126953125,1.0,283.1499938964844,285.09881591796875,292.1094055175781,293.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,26637.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438611388206482,1.0,0.0,0.0,3.437735319137573,3.437755584716797,7.885662398621207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.58935546875,0.0,1243.6112060546875,1895.4371337890625,0.0,1972.581298828125,0.849757730960846,1.0,0.0,3.0,1.0,0.0
12327240,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8543069958686829,0.3617976307868957,0.3276575803756714,296.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.415761798620224,0.050000000745058,0.0506023988127708,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.927579700946808,0.4593549072742462,0.3225429654121399,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8923879265785217,0.4127221703529358,0.3928261995315552,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.8092104196548462,0.3042223751544952,1.3789937496185305,286.1098937988281,285.01080322265625,294.1009826660156,289.0835876464844,294.099609375,297.9776916503906,286.1102600097656,1.0,0.5584248304367065,1.0,1.0,0.0,1.0,-2.9688596725463867,2.9688525199890137,7.085587185429176e-06,2.292664766311645,1.0,1.0,0.0,139.36016845703125,145.0,28029.10546875,-0.0,2201.05126953125,1.0,283.1499938964844,285.09881591796875,292.1094055175781,293.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,26637.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438611388206482,1.0,0.0,0.0,3.437735319137573,3.437755584716797,7.885662398621207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.58935546875,0.0,1243.6112060546875,1895.4371337890625,0.0,1972.581298828125,0.849757730960846,1.0,0.0,3.0,1.0,0.0
12327300,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.8513585925102234,0.3612878322601318,0.3272551596164703,296.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.4142298996448517,0.050000000745058,0.0506633557379245,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.9238276481628418,0.4588431417942047,0.3222298324108124,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.8892963528633118,0.4123764634132385,0.392558217048645,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.8065406680107117,0.3040273189544678,1.3783894777297974,286.1094055175781,284.96453857421875,294.1382751464844,289.12322998046875,294.1368713378906,297.9776611328125,286.1096496582031,1.0,0.5590806603431702,1.0,1.0,0.0,1.0,-2.9670238494873047,2.9670169353485107,7.076647307258099e-06,2.2911691665649414,1.0,1.0,0.0,140.82723999023438,145.0,28318.353515625,-0.0,2205.25927734375,1.0,283.1499938964844,285.09088134765625,292.1494445800781,293.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,27418.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746501088142395,1.0,0.0,0.0,3.487751007080078,3.487771987915039,8.11678887657763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.2392578125,0.0,1298.68505859375,1895.4371337890625,0.0,1995.2578125,0.8591973781585693,1.0,0.0,3.0,1.0,0.0
12327360,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8485079407691956,0.3607953488826751,0.3268636167049408,296.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.4127574563026428,0.050000000745058,0.0507240295410156,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.9201902747154236,0.458347350358963,0.3219242393970489,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.8862932324409485,0.4120445847511291,0.3922993838787079,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.8038965463638306,0.3038457930088043,1.3778316974639893,286.1142883300781,284.95001220703125,294.1766662597656,289.16375732421875,294.1752014160156,297.9776611328125,286.1148376464844,1.0,0.5597459077835083,1.0,1.0,0.0,1.0,-2.9652767181396484,2.9652698040008545,7.068128070386592e-06,2.289738416671753,1.0,1.0,0.0,142.2905731201172,148.0,28569.123046875,-0.0,2209.598388671875,1.0,283.1499938964844,285.0895690917969,292.1896667480469,294.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,27929.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490800619125366,1.0,0.0,0.0,3.520127296447754,3.520148754119873,8.268182796200563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.2919921875,0.0,1335.1884765625,1895.4371337890625,0.0,2017.4976806640625,0.869924783706665,1.0,0.0,3.0,1.0,0.0
12327420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.8431021571159363,0.3598546087741852,0.3261240720748901,296.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.4099775850772857,0.050000000745058,0.050844207406044,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.913323938846588,0.4573965072631836,0.3213442265987396,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.8805646896362305,0.4114178717136383,0.3918190002441406,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7988298535346985,0.3035203516483307,1.3768913745880127,286.12274169921875,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.97784423828125,286.1234130859375,1.0,0.5611110925674438,1.0,1.0,0.0,1.0,-2.9621267318725586,2.962119579315185,7.052724868117366e-06,2.287135362625122,1.0,1.0,0.0,145.20106506347656,151.0,29115.52734375,-0.0,2218.781494140625,1.0,283.1499938964844,285.0842590332031,292.2727355957031,294.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,29161.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.5969269275665283,3.5969491004943848,8.632896424387582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.47265625,0.0,1424.499755859375,1895.4371337890625,0.0,2061.853759765625,0.8887446522712708,1.0,0.0,3.0,1.0,0.0
12327480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.8431021571159363,0.3598546087741852,0.3261240720748901,296.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.4099775850772857,0.050000000745058,0.050844207406044,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.913323938846588,0.4573965072631836,0.3213442265987396,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.8805646896362305,0.4114178717136383,0.3918190002441406,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7988298535346985,0.3035203516483307,1.3768913745880127,286.12274169921875,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.97784423828125,286.1234130859375,1.0,0.5611110925674438,1.0,1.0,0.0,1.0,-2.9621267318725586,2.962119579315185,7.052724868117366e-06,2.287135362625122,1.0,1.0,0.0,145.20106506347656,151.0,29115.52734375,-0.0,2218.781494140625,1.0,283.1499938964844,285.0842590332031,292.2727355957031,294.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,29161.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.5969269275665283,3.5969491004943848,8.632896424387582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.47265625,0.0,1424.499755859375,1895.4371337890625,0.0,2061.853759765625,0.8887446522712708,1.0,0.0,3.0,1.0,0.0
12327540,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8380271196365356,0.3589693903923034,0.3254347443580627,296.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.4073716998100281,0.050000000745058,0.0509634315967559,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9070250988006592,0.4564971327781677,0.3208002746105194,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.8751598000526428,0.4108386635780334,0.3913833200931549,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.7940319776535034,0.3032432496547699,1.376166582107544,286.1342163085937,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.97821044921875,286.1349792480469,1.0,0.5625243186950684,1.0,1.0,0.0,1.0,-2.959391832351685,2.95938491821289,7.039293905108934e-06,2.284843683242798,1.0,1.0,0.0,148.1034393310547,154.0,29669.09765625,-0.0,2228.633056640625,1.0,283.1499938964844,285.08184814453125,292.3584899902344,294.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,30352.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592417001724243,1.0,0.0,0.0,3.6696407794952393,3.669663906097412,8.985461477095669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1357421875,0.0,1512.6492919921875,1895.4371337890625,0.0,2105.9248046875,0.9065788388252258,1.0,0.0,3.0,1.0,0.0
12327600,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8380271196365356,0.3589693903923034,0.3254347443580627,296.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.4073716998100281,0.050000000745058,0.0509634315967559,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9070250988006592,0.4564971327781677,0.3208002746105194,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.8751598000526428,0.4108386635780334,0.3913833200931549,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.7940319776535034,0.3032432496547699,1.376166582107544,286.1342163085937,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.97821044921875,286.1349792480469,1.0,0.5625243186950684,1.0,1.0,0.0,1.0,-2.959391832351685,2.95938491821289,7.039293905108934e-06,2.284843683242798,1.0,1.0,0.0,148.1034393310547,154.0,29669.09765625,-0.0,2228.633056640625,1.0,283.1499938964844,285.08184814453125,292.3584899902344,294.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,30352.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592417001724243,1.0,0.0,0.0,3.6696407794952393,3.669663906097412,8.985461477095669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1357421875,0.0,1512.6492919921875,1895.4371337890625,0.0,2105.9248046875,0.9065788388252258,1.0,0.0,3.0,1.0,0.0
12327660,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8332270383834839,0.3581331968307495,0.3247900605201721,296.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.4048972129821777,0.050000000745058,0.0510820932686328,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9013295769691468,0.4556432068347931,0.3202884197235107,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8700421452522278,0.4103021323680877,0.3909883201122284,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7894741296768188,0.3030098676681518,1.375639796257019,286.1478881835937,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.97869873046875,286.14874267578125,1.0,0.5639851689338684,1.0,1.0,0.0,1.0,-2.957035541534424,2.957028388977051,7.027656010905048e-06,2.2828361988067627,1.0,1.0,0.0,151.00634765625,157.0,30229.14453125,-0.0,2239.1337890625,1.0,283.1499938964844,285.08154296875,292.4463195800781,294.399658203125,293.1499938964844,293.1499938964844,283.1499938964844,31516.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642710208892822,1.0,0.0,0.0,3.739297389984131,3.73932147026062,9.329821182291198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.08837890625,0.0,1600.433837890625,1895.4371337890625,0.0,2150.137451171875,0.9236741065979004,1.0,0.0,3.0,1.0,0.0
12327720,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8332270383834839,0.3581331968307495,0.3247900605201721,296.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.4048972129821777,0.050000000745058,0.0510820932686328,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9013295769691468,0.4556432068347931,0.3202884197235107,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8700421452522278,0.4103021323680877,0.3909883201122284,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7894741296768188,0.3030098676681518,1.375639796257019,286.1478881835937,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.97869873046875,286.14874267578125,1.0,0.5639851689338684,1.0,1.0,0.0,1.0,-2.957035541534424,2.957028388977051,7.027656010905048e-06,2.2828361988067627,1.0,1.0,0.0,151.00634765625,157.0,30229.14453125,-0.0,2239.1337890625,1.0,283.1499938964844,285.08154296875,292.4463195800781,294.399658203125,293.1499938964844,293.1499938964844,283.1499938964844,31516.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642710208892822,1.0,0.0,0.0,3.739297389984131,3.73932147026062,9.329821182291198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.08837890625,0.0,1600.433837890625,1895.4371337890625,0.0,2150.137451171875,0.9236741065979004,1.0,0.0,3.0,1.0,0.0
12327780,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.8286541700363159,0.3573401272296905,0.3241848647594452,296.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.4025183916091919,0.050000000745058,0.0512004531919956,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8959738612174988,0.4548293054103851,0.3198049366474151,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.8651837110519409,0.4098035097122192,0.3906296789646148,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.7851340770721436,0.3028153479099273,1.3752905130386353,286.16314697265625,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.9792785644531,286.1640625,1.0,0.5654908418655396,1.0,1.0,0.0,1.0,-2.955017566680908,2.9550106525421143,7.017621555860387e-06,2.2810840606689453,1.0,1.0,0.0,153.914794921875,160.0,30793.890625,-0.0,2250.241455078125,1.0,283.1499938964844,285.0827941894531,292.5354309082031,294.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,32660.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693068385124207,1.0,0.0,0.0,3.806591033935547,3.806616067886353,9.668648317529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0166015625,0.0,1688.4044189453125,1895.4371337890625,0.0,2194.685546875,0.940196931362152,1.0,0.0,3.0,1.0,0.0
12327840,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.8286541700363159,0.3573401272296905,0.3241848647594452,296.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.4025183916091919,0.050000000745058,0.0512004531919956,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8959738612174988,0.4548293054103851,0.3198049366474151,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.8651837110519409,0.4098035097122192,0.3906296789646148,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.7851340770721436,0.3028153479099273,1.3752905130386353,286.16314697265625,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.9792785644531,286.1640625,1.0,0.5654908418655396,1.0,1.0,0.0,1.0,-2.955017566680908,2.9550106525421143,7.017621555860387e-06,2.2810840606689453,1.0,1.0,0.0,153.914794921875,160.0,30793.890625,-0.0,2250.241455078125,1.0,283.1499938964844,285.0827941894531,292.5354309082031,294.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,32660.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693068385124207,1.0,0.0,0.0,3.806591033935547,3.806616067886353,9.668648317529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0166015625,0.0,1688.4044189453125,1895.4371337890625,0.0,2194.685546875,0.940196931362152,1.0,0.0,3.0,1.0,0.0
12327900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8264431953430176,0.3569575846195221,0.3238972127437591,296.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16729736328125,0.4013564586639404,0.050000000745058,0.0512594990432262,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.8933809995651245,0.4544353187084198,0.3195740282535553,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.8628481030464172,0.409566730260849,0.3904640078544616,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.7830435633659363,0.3027309477329254,1.37518048286438,286.16925048828125,284.95001220703125,294.5533752441406,289.5550842285156,294.5517578125,297.9796142578125,286.16998291015625,1.0,0.5662596225738525,1.0,1.0,0.0,1.0,-2.9541335105896,2.9541265964508057,7.013196864136262e-06,2.2803030014038086,1.0,1.0,0.0,155.37051391601562,160.0,31095.591796875,-0.0,2256.017333984375,1.0,283.1499938964844,285.081298828125,292.58038330078125,294.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,33363.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718435525894165,1.0,0.0,0.0,3.847360610961914,3.847386121749878,9.876864623947768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.6484375,0.0,1743.2374267578125,1895.4371337890625,0.0,2217.226806640625,0.9473965764045716,1.0,0.0,3.0,1.0,0.0
12327960,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.8242660760879517,0.3565850853919983,0.3236146569252014,296.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.4002042710781097,0.050000000745058,0.0513186678290367,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8908318877220154,0.4540507197380066,0.3193466663360595,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8605620861053467,0.4093385934829712,0.3903035521507263,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7809945940971375,0.3026550710201263,1.375098705291748,286.179443359375,284.95001220703125,294.5968017578125,289.5998229980469,294.5951538085937,297.9799194335937,286.1803894042969,1.0,0.5670373439788818,1.0,1.0,0.0,1.0,-2.95330023765564,2.9532933235168457,7.009010914771352e-06,2.279559850692749,1.0,1.0,0.0,156.83128356933594,163.0,31367.845703125,-0.0,2261.90478515625,1.0,283.1499938964844,285.0853881835937,292.6249084472656,294.6474304199219,293.1499938964844,293.1499938964844,283.04998779296875,33792.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743452191352844,1.0,0.0,0.0,3.871976137161255,3.872001886367798,1.0003652732848425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.50048828125,0.0,1776.9117431640625,1895.4371337890625,0.0,2239.520751953125,0.9552563428878784,1.0,0.0,3.0,1.0,0.0
12328020,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8196249604225159,0.3555493950843811,0.3228983879089355,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.3977721631526947,0.050000000745058,0.0514449179172515,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8854589462280273,0.4529894888401031,0.3187741041183471,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8557740449905396,0.4086501896381378,0.3898600041866302,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7766764760017395,0.3023273050785064,1.3745174407958984,286.1348571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.9803161621094,286.1352844238281,1.0,0.5685579180717468,1.0,1.0,0.0,1.0,-2.9506728649139404,2.9506659507751465,6.996146566962125e-06,2.277357816696167,1.0,1.0,0.0,159.91676330566406,166.0,32413.935546875,-0.0,2272.7919921875,1.0,283.05206298828125,285.0255126953125,292.73614501953125,294.8315734863281,293.1499938964844,293.1499938964844,282.75,34738.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851323485374451,1.0,0.0,0.0,3.925836563110352,3.925863027572632,1.0283896472174092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.49560546875,0.0,1852.1004638671875,1895.4371337890625,0.0,2336.3408203125,0.9664012789726256,1.0,0.0,3.0,1.0,0.0
12328080,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8196249604225159,0.3555493950843811,0.3228983879089355,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.3977721631526947,0.050000000745058,0.0514449179172515,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8854589462280273,0.4529894888401031,0.3187741041183471,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8557740449905396,0.4086501896381378,0.3898600041866302,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7766764760017395,0.3023273050785064,1.3745174407958984,286.1348571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.9803161621094,286.1352844238281,1.0,0.5685579180717468,1.0,1.0,0.0,1.0,-2.9506728649139404,2.9506659507751465,6.996146566962125e-06,2.277357816696167,1.0,1.0,0.0,159.91676330566406,166.0,32413.935546875,-0.0,2272.7919921875,1.0,283.05206298828125,285.0255126953125,292.73614501953125,294.8315734863281,293.1499938964844,293.1499938964844,282.75,34738.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851323485374451,1.0,0.0,0.0,3.925836563110352,3.925863027572632,1.0283896472174092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.49560546875,0.0,1852.1004638671875,1895.4371337890625,0.0,2336.3408203125,0.9664012789726256,1.0,0.0,3.0,1.0,0.0
12328140,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8137455582618713,0.3536321222782135,0.3215646147727966,296.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.3948407173156738,0.050000000745058,0.0515978038311004,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.8788758516311646,0.4510301649570465,0.3177146911621094,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.8499457836151123,0.4072175025939941,0.3888792395591736,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7713276147842407,0.3014048933982849,1.371943116188049,285.9675598144531,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.97967529296875,285.9671630859375,1.0,0.5698113441467285,1.0,1.0,0.0,1.0,-2.9437131881713867,2.9437060356140137,6.962859060877236e-06,2.27184534072876,1.0,1.0,0.0,163.50827026367188,154.0,34267.18359375,-0.0,2278.5263671875,1.0,282.7560119628906,284.82861328125,292.86846923828125,295.1016540527344,293.1499938964844,293.1499938964844,282.45001220703125,35246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074337840080261,1.0,0.0,0.0,3.9544310569763184,3.954457998275757,1.0434251862534438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.47900390625,0.0,1892.8665771484373,1895.4371337890625,0.0,2539.581298828125,0.9732043147087096,1.0,0.0,3.0,1.0,0.0
12328200,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8137455582618713,0.3536321222782135,0.3215646147727966,296.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.3948407173156738,0.050000000745058,0.0515978038311004,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.8788758516311646,0.4510301649570465,0.3177146911621094,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.8499457836151123,0.4072175025939941,0.3888792395591736,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7713276147842407,0.3014048933982849,1.371943116188049,285.9675598144531,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.97967529296875,285.9671630859375,1.0,0.5698113441467285,1.0,1.0,0.0,1.0,-2.9437131881713867,2.9437060356140137,6.962859060877236e-06,2.27184534072876,1.0,1.0,0.0,163.50827026367188,154.0,34267.18359375,-0.0,2278.5263671875,1.0,282.7560119628906,284.82861328125,292.86846923828125,295.1016540527344,293.1499938964844,293.1499938964844,282.45001220703125,35246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074337840080261,1.0,0.0,0.0,3.9544310569763184,3.954457998275757,1.0434251862534438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.47900390625,0.0,1892.8665771484373,1895.4371337890625,0.0,2539.581298828125,0.9732043147087096,1.0,0.0,3.0,1.0,0.0
