time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328260,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.8141174912452698,0.3511350154876709,0.3193281590938568,296.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.3961836993694305,0.050000000745058,0.0515281483530998,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.879684329032898,0.4483529925346374,0.3159095346927643,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8509108424186707,0.4051374793052673,0.3869850635528564,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7722970247268677,0.2999238669872284,1.3655422925949097,285.7919311523437,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.9705810546875,285.7913513183594,1.0,0.5661022663116455,1.0,1.0,0.0,1.0,-2.9288077354431152,2.9288008213043213,6.892151759529952e-06,2.2601776123046875,1.0,1.0,0.0,161.15003967285156,142.0,36029.82421875,-0.0,2240.4892578125,1.0,282.4559631347656,284.6258239746094,292.9560546875,295.3081359863281,293.1499938964844,293.1499938964844,282.1499938964844,35551.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294971585273743,1.0,0.0,0.0,3.971473217010498,3.971500396728516,1.052438051374338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.091796875,0.0,1917.44482421875,1895.4371337890625,0.0,2743.76513671875,0.9772582054138184,1.0,0.0,3.0,1.0,0.0
12328320,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.8141174912452698,0.3511350154876709,0.3193281590938568,296.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.3961836993694305,0.050000000745058,0.0515281483530998,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.879684329032898,0.4483529925346374,0.3159095346927643,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8509108424186707,0.4051374793052673,0.3869850635528564,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7722970247268677,0.2999238669872284,1.3655422925949097,285.7919311523437,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.9705810546875,285.7913513183594,1.0,0.5661022663116455,1.0,1.0,0.0,1.0,-2.9288077354431152,2.9288008213043213,6.892151759529952e-06,2.2601776123046875,1.0,1.0,0.0,161.15003967285156,142.0,36029.82421875,-0.0,2240.4892578125,1.0,282.4559631347656,284.6258239746094,292.9560546875,295.3081359863281,293.1499938964844,293.1499938964844,282.1499938964844,35551.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294971585273743,1.0,0.0,0.0,3.971473217010498,3.971500396728516,1.052438051374338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.091796875,0.0,1917.44482421875,1895.4371337890625,0.0,2743.76513671875,0.9772582054138184,1.0,0.0,3.0,1.0,0.0
12328380,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8193963766098022,0.349010169506073,0.317137062549591,296.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.4003963768482208,0.050000000745058,0.051309585571289,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.8857815861701965,0.445330798625946,0.3136986792087555,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.85672926902771,0.4027047753334045,0.3845548927783966,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7777705192565918,0.2981307804584503,1.3568023443222046,285.6127319335937,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.94976806640625,285.612060546875,1.0,0.559723436832428,1.0,1.0,0.0,1.0,-2.909829616546631,2.909822702407837,6.80256744090002e-06,2.2452871799468994,1.0,1.0,0.0,154.85948181152344,130.0,37711.65234375,-0.0,2176.24755859375,1.0,282.1558837890625,284.42120361328125,293.0267333984375,295.48492431640625,293.1499938964844,293.1499938964844,281.8500061035156,35733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484536409378052,1.0,0.0,0.0,3.9816133975982666,3.9816408157348633,1.0578191904642154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.88330078125,0.0,1932.169677734375,1895.4371337890625,0.0,2920.7890625,0.9796701669692992,1.0,0.0,3.0,1.0,0.0
12328440,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8193963766098022,0.349010169506073,0.317137062549591,296.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.4003963768482208,0.050000000745058,0.051309585571289,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.8857815861701965,0.445330798625946,0.3136986792087555,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.85672926902771,0.4027047753334045,0.3845548927783966,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7777705192565918,0.2981307804584503,1.3568023443222046,285.6127319335937,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.94976806640625,285.612060546875,1.0,0.559723436832428,1.0,1.0,0.0,1.0,-2.909829616546631,2.909822702407837,6.80256744090002e-06,2.2452871799468994,1.0,1.0,0.0,154.85948181152344,130.0,37711.65234375,-0.0,2176.24755859375,1.0,282.1558837890625,284.42120361328125,293.0267333984375,295.48492431640625,293.1499938964844,293.1499938964844,281.8500061035156,35733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484536409378052,1.0,0.0,0.0,3.9816133975982666,3.9816408157348633,1.0578191904642154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.88330078125,0.0,1932.169677734375,1895.4371337890625,0.0,2920.7890625,0.9796701669692992,1.0,0.0,3.0,1.0,0.0
12328500,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.823397159576416,0.3478119969367981,0.3160525262355804,296.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.4032624363899231,0.050000000745058,0.0511641018092632,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8904927968978882,0.4439155757427215,0.3125956356525421,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.8611360192298889,0.4014149010181427,0.3832501471042633,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7818830609321594,0.2971712946891784,1.3520199060440063,285.4720458984375,284.95001220703125,294.9719543457031,289.9881896972656,294.9704895019531,297.94097900390625,285.4636535644531,1.0,0.5558779835700989,1.0,1.0,0.0,1.0,-2.899709463119507,2.899702787399292,6.755039976269472e-06,2.237348318099976,1.0,1.0,0.0,150.77420043945312,130.0,39068.18359375,-0.0,2138.6923828125,1.0,281.89306640625,284.2519226074219,293.0877990722656,295.6739501953125,293.1499938964844,293.1499938964844,281.8500061035156,35794.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594305515289307,1.0,0.0,0.0,3.9850172996521,3.985044717788696,1.0596286301733926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.36181640625,0.0,1937.1295166015625,1895.4371337890625,0.0,3023.6640625,0.9804797768592834,1.0,0.0,3.0,1.0,0.0
12328560,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8277710676193237,0.34648397564888,0.3147259652614593,296.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.4064605236053467,0.050000000745058,0.0510078817605972,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.8959155678749084,0.4425436854362488,0.3114826083183288,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8661448359489441,0.4000447392463684,0.3818065524101257,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7865275740623474,0.2961452603340149,1.346710443496704,285.4300842285156,284.95001220703125,295.010009765625,290.0280456542969,295.008544921875,297.93182373046875,285.4292907714844,1.0,0.5516807436943054,1.0,1.0,0.0,1.0,-2.8884732723236084,2.8884665966033936,6.702491646137787e-06,2.228545665740967,1.0,1.0,0.0,146.3751220703125,118.0,39324.55078125,-0.0,2097.95556640625,1.0,281.85577392578125,284.21441650390625,293.0950927734375,295.6527099609375,293.1499938964844,293.1499938964844,281.54998779296875,35841.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647598028182983,1.0,0.0,0.0,3.987641096115112,3.987668514251709,1.0610243634801009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.52099609375,0.0,1940.9581298828125,1895.4371337890625,0.0,3073.652099609375,0.981103777885437,1.0,0.0,3.0,1.0,0.0
12328620,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8387168049812317,0.3437133729457855,0.3119589388370514,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.4143806099891662,0.050000000745058,0.0506592206656932,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.909841537475586,0.4397941529750824,0.3093275725841522,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8788224458694458,0.397204577922821,0.3788327276706695,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7981483936309814,0.2940144538879394,1.335702657699585,285.2435607910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.9143371582031,285.2426147460937,1.0,0.5425615906715393,1.0,1.0,0.0,1.0,-2.8653340339660645,2.8653273582458496,6.594917977054138e-06,2.210415363311768,1.0,1.0,0.0,136.63865661621094,106.0,40869.65234375,-0.0,2011.6859130859373,1.0,281.5558166503906,284.0050048828125,293.1629638671875,295.8162841796875,293.1499938964844,293.1499938964844,281.25,35905.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792587518692017,1.0,0.0,0.0,3.991222381591797,3.9912497997283936,1.0629311191223678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.705078125,0.0,1946.1925048828125,1895.4371337890625,0.0,3209.633544921875,0.981955587863922,1.0,0.0,3.0,1.0,0.0
12328680,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8387168049812317,0.3437133729457855,0.3119589388370514,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.4143806099891662,0.050000000745058,0.0506592206656932,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.909841537475586,0.4397941529750824,0.3093275725841522,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8788224458694458,0.397204577922821,0.3788327276706695,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7981483936309814,0.2940144538879394,1.335702657699585,285.2435607910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.9143371582031,285.2426147460937,1.0,0.5425615906715393,1.0,1.0,0.0,1.0,-2.8653340339660645,2.8653273582458496,6.594917977054138e-06,2.210415363311768,1.0,1.0,0.0,136.63865661621094,106.0,40869.65234375,-0.0,2011.6859130859373,1.0,281.5558166503906,284.0050048828125,293.1629638671875,295.8162841796875,293.1499938964844,293.1499938964844,281.25,35905.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792587518692017,1.0,0.0,0.0,3.991222381591797,3.9912497997283936,1.0629311191223678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.705078125,0.0,1946.1925048828125,1895.4371337890625,0.0,3209.633544921875,0.981955587863922,1.0,0.0,3.0,1.0,0.0
12328740,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8527435064315796,0.3408223390579223,0.3090483248233795,296.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.4249005317687988,0.050000000745058,0.0502838343381881,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9289485812187196,0.4369631707668304,0.3071049749851227,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8949031233787537,0.3942033350467682,0.3756780326366424,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8124299645423889,0.2917589843273163,1.3239954710006714,285.0525207519531,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.8971252441406,285.0513916015625,1.0,0.5327064394950867,1.0,1.0,0.0,1.0,-2.840851068496704,2.8408443927764893,6.482071057689609e-06,2.19124436378479,1.0,1.0,0.0,126.18148040771484,94.0,42347.41796875,-0.0,1921.0726318359373,1.0,281.2557983398437,283.79229736328125,293.2287292480469,295.9745483398437,293.1499938964844,293.1499938964844,280.95001220703125,35944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924891352653503,1.0,0.0,0.0,3.993349313735962,3.9933769702911377,1.0640643495207769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5927734375,0.0,1949.3056640625,1895.4371337890625,0.0,3333.47802734375,0.9824614524841307,1.0,0.0,3.0,1.0,0.0
12328800,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8527435064315796,0.3408223390579223,0.3090483248233795,296.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.4249005317687988,0.050000000745058,0.0502838343381881,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9289485812187196,0.4369631707668304,0.3071049749851227,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8949031233787537,0.3942033350467682,0.3756780326366424,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8124299645423889,0.2917589843273163,1.3239954710006714,285.0525207519531,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.8971252441406,285.0513916015625,1.0,0.5327064394950867,1.0,1.0,0.0,1.0,-2.840851068496704,2.8408443927764893,6.482071057689609e-06,2.19124436378479,1.0,1.0,0.0,126.18148040771484,94.0,42347.41796875,-0.0,1921.0726318359373,1.0,281.2557983398437,283.79229736328125,293.2287292480469,295.9745483398437,293.1499938964844,293.1499938964844,280.95001220703125,35944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924891352653503,1.0,0.0,0.0,3.993349313735962,3.9933769702911377,1.0640643495207769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5927734375,0.0,1949.3056640625,1895.4371337890625,0.0,3333.47802734375,0.9824614524841307,1.0,0.0,3.0,1.0,0.0
12328860,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8641847968101501,0.3388330936431885,0.3070984184741974,296.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4339074194431305,0.050000000745058,0.0500263161957263,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9441275596618652,0.4350227415561676,0.3056231439113617,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9078142046928406,0.3921285569667816,0.3735374212265014,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8230125904083252,0.290200799703598,1.3160463571548462,284.8786926269531,284.95001220703125,295.1911315917969,290.2213134765625,295.18994140625,297.8853454589844,284.8736877441406,1.0,0.5259125828742981,1.0,1.0,0.0,1.0,-2.824291467666626,2.8242850303649902,6.4063247009471525e-06,2.1782901287078857,0.9986153841018676,0.9986153841018676,0.0,119.0221939086914,94.0,43669.51171875,-0.0,1860.1995849609373,1.0,280.97265625,283.5946960449219,293.29107666015625,296.1478271484375,293.1499938964844,293.1499938964844,280.95001220703125,35995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029518961906432,1.0,0.0,0.0,3.993609189987183,3.9936368465423584,1.0642028200891218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.77783203125,0.0,1950.068603515625,1895.4371337890625,0.0,3431.084716796875,0.982534408569336,1.0,0.0,3.0,1.0,0.0
12328920,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8707034587860107,0.3378210961818695,0.3060243427753448,296.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.4392773509025574,0.050000000745058,0.0498937703669071,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9523396492004396,0.4340423941612243,0.3048100173473358,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9155858159065248,0.391048401594162,0.3723628222942352,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8288342952728271,0.289387971162796,1.3116942644119265,284.85699462890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.88018798828125,284.8557434082031,1.0,0.5223063230514526,1.0,1.0,0.0,1.0,-2.815221071243286,2.8152146339416504,6.365010449371766e-06,2.1711885929107666,0.9979422688484192,0.9979422688484192,0.0,115.31768035888672,82.0,43749.8046875,-0.0,1828.1845703125,1.0,280.9557189941406,283.57647705078125,293.2903747558594,296.125,293.1499938964844,293.1499938964844,280.6499938964844,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046924710273744,1.0,0.0,0.0,3.992996692657471,3.9930241107940674,1.0638763114911851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.49853515625,0.0,1949.4951171875,1895.4371337890625,0.0,3447.2841796875,0.9824227690696716,1.0,0.0,3.0,1.0,0.0
12328980,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8938424587249756,0.3347177505493164,0.3028981983661651,296.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.4591828882694244,0.050000000745058,0.0494958460330963,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.9780626893043518,0.4310348927974701,0.3024477362632751,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9435701966285706,0.3877498209476471,0.3689004778861999,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.849298894405365,0.2869107127189636,1.2988653182983398,284.6584167480469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.8636474609375,284.65704345703125,1.0,0.5114684104919434,1.0,1.0,0.0,1.0,-2.788567304611206,2.7885608673095703,6.244434644031571e-06,2.1503448486328125,0.9923956394195556,0.9923956394195556,0.0,104.22598266601562,70.0,45062.4453125,-0.0,1734.255859375,1.0,280.65582275390625,283.3591003417969,293.3460998535156,296.264892578125,293.1499938964844,293.1499938964844,280.3500061035156,36171.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159221649169922,1.0,0.0,0.0,3.987216234207153,3.98724365234375,1.0607983540467103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.42529296875,0.0,1943.09765625,1895.4371337890625,0.0,3551.478759765625,0.9811972379684448,1.0,0.0,3.0,1.0,0.0
12329040,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8938424587249756,0.3347177505493164,0.3028981983661651,296.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.4591828882694244,0.050000000745058,0.0494958460330963,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.9780626893043518,0.4310348927974701,0.3024477362632751,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9435701966285706,0.3877498209476471,0.3689004778861999,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.849298894405365,0.2869107127189636,1.2988653182983398,284.6584167480469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.8636474609375,284.65704345703125,1.0,0.5114684104919434,1.0,1.0,0.0,1.0,-2.788567304611206,2.7885608673095703,6.244434644031571e-06,2.1503448486328125,0.9923956394195556,0.9923956394195556,0.0,104.22598266601562,70.0,45062.4453125,-0.0,1734.255859375,1.0,280.65582275390625,283.3591003417969,293.3460998535156,296.264892578125,293.1499938964844,293.1499938964844,280.3500061035156,36171.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159221649169922,1.0,0.0,0.0,3.987216234207153,3.98724365234375,1.0607983540467103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.42529296875,0.0,1943.09765625,1895.4371337890625,0.0,3551.478759765625,0.9811972379684448,1.0,0.0,3.0,1.0,0.0
12329100,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.908263862133026,0.3331426382064819,0.3013468086719513,296.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.4710115194320678,0.050000000745058,0.0492929145693779,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.9912183880805968,0.4294442534446716,0.3012602031230926,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.9597113132476808,0.3861113488674164,0.3671734035015106,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.86219322681427,0.2856498062610626,1.2924063205718994,284.5074462890625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,297.8555908203125,284.49774169921875,1.0,0.505917489528656,1.0,1.0,0.0,1.0,-2.775193691253662,2.775187492370605,6.184373432915891e-06,2.139888286590576,0.9879870414733888,0.9879870414733888,0.0,98.58154296875,70.0,46202.32421875,-0.0,1687.3922119140625,1.0,280.3930358886719,283.1824645996094,293.3961486816406,296.4361572265625,293.1499938964844,293.1499938964844,280.3500061035156,36265.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235419034957886,1.0,0.0,0.0,3.982079029083252,3.9821064472198486,1.058066686709935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.19970703125,0.0,1937.12841796875,1895.4371337890625,0.0,3621.808837890625,0.9800664782524108,1.0,0.0,3.0,1.0,0.0
12329160,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566955566406,0.9231956601142884,0.3315129280090332,0.2997082471847534,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.4801256954669952,0.050000000745058,0.0491192229092121,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9990000128746032,0.4278369545936584,0.2974380254745483,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.9737425446510316,0.3844525814056396,0.365418940782547,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.8747478127479553,0.2843305468559265,1.2857022285461426,284.4564819335937,284.95001220703125,295.31207275390625,290.3572692871094,295.31121826171875,297.8475646972656,284.4544982910156,1.0,0.5001001954078674,1.0,1.0,0.0,1.0,-2.7576727867126465,2.75766658782959,6.10700408287812e-06,2.1265993118286133,0.984138548374176,0.984138548374176,0.0,93.54586029052734,73.0,46250.1875,-0.0,1638.0855712890625,1.0,280.3558044433594,283.1395568847656,293.3952331542969,296.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,36349.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92622172832489,1.0,0.0,0.0,3.974961996078491,3.974989414215088,1.0542879635977442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.25048828125,0.0,1928.4969482421875,1895.4371337890625,0.0,3646.461669921875,0.978529155254364,1.0,0.0,3.0,1.0,0.0
12329220,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440185546875,0.933514416217804,0.3281360268592834,0.2966080605983734,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25518798828125,0.4867218434810638,0.050000000745058,0.0489915646612644,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438049316406,0.9990000128746032,0.4261094629764557,0.2860774993896484,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.9826017022132874,0.3810642659664154,0.3621374368667602,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.8834455609321594,0.2816163897514343,1.2731125354766846,284.2438049316406,284.95001220703125,295.3500061035156,290.4031677246094,295.34930419921875,297.8622436523437,284.2420654296875,1.0,0.4924713373184204,1.0,1.0,0.0,1.0,-2.7216544151306152,2.7216484546661377,5.947101271885913e-06,2.0981533527374268,0.9729578495025636,0.9729578495025636,0.0,88.96162414550781,76.0,47260.02734375,0.0,1564.2894287109375,1.0,280.05596923828125,282.914306640625,293.4349670410156,296.4994201660156,293.1499938964844,293.1499938964844,279.75,36565.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935272455215454,1.0,0.0,0.0,3.9548587799072266,3.954885959625244,1.0436508546263212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.888671875,0.0,1904.1103515625,1895.4371337890625,0.0,3729.371826171875,0.9741137623786926,1.0,0.0,3.0,1.0,0.0
12329280,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440185546875,0.933514416217804,0.3281360268592834,0.2966080605983734,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25518798828125,0.4867218434810638,0.050000000745058,0.0489915646612644,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438049316406,0.9990000128746032,0.4261094629764557,0.2860774993896484,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.9826017022132874,0.3810642659664154,0.3621374368667602,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.8834455609321594,0.2816163897514343,1.2731125354766846,284.2438049316406,284.95001220703125,295.3500061035156,290.4031677246094,295.34930419921875,297.8622436523437,284.2420654296875,1.0,0.4924713373184204,1.0,1.0,0.0,1.0,-2.7216544151306152,2.7216484546661377,5.947101271885913e-06,2.0981533527374268,0.9729578495025636,0.9729578495025636,0.0,88.96162414550781,76.0,47260.02734375,0.0,1564.2894287109375,1.0,280.05596923828125,282.914306640625,293.4349670410156,296.4994201660156,293.1499938964844,293.1499938964844,279.75,36565.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935272455215454,1.0,0.0,0.0,3.9548587799072266,3.954885959625244,1.0436508546263212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.888671875,0.0,1904.1103515625,1895.4371337890625,0.0,3729.371826171875,0.9741137623786926,1.0,0.0,3.0,1.0,0.0
12329340,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.9350285530090332,0.3246762156486511,0.2934909164905548,296.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.4891515970230102,0.050000000745058,0.048946026712656,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.9990000128746032,0.423778086900711,0.2818895578384399,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390625,0.9841922521591188,0.3775936663150787,0.3588499724864959,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.8848883509635925,0.2788138687610626,1.2604820728302002,284.0390014648437,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.8658142089844,284.03759765625,1.0,0.4872918725013733,1.0,1.0,0.0,1.0,-2.6936850547790527,2.6936793327331543,5.824753770866664e-06,2.076235771179199,0.9591051340103148,0.9591051340103148,0.0,86.77982330322266,79.0,48258.75390625,0.0,1514.8182373046875,1.0,279.7561340332031,282.6961669921875,293.4682922363281,296.59674072265625,293.1499938964844,293.1499938964844,279.45001220703125,36815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433712363243104,1.0,0.0,0.0,3.925590515136719,3.925617456436157,1.028260726343433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.44677734375,0.0,1868.501708984375,1895.4371337890625,0.0,3803.053466796875,0.9676594734191896,1.0,0.0,3.0,1.0,0.0
12329400,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.9350285530090332,0.3246762156486511,0.2934909164905548,296.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494079589844,0.4891515970230102,0.050000000745058,0.048946026712656,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.9990000128746032,0.423778086900711,0.2818895578384399,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390625,0.9841922521591188,0.3775936663150787,0.3588499724864959,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.8848883509635925,0.2788138687610626,1.2604820728302002,284.0390014648437,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.8658142089844,284.03759765625,1.0,0.4872918725013733,1.0,1.0,0.0,1.0,-2.6936850547790527,2.6936793327331543,5.824753770866664e-06,2.076235771179199,0.9591051340103148,0.9591051340103148,0.0,86.77982330322266,79.0,48258.75390625,0.0,1514.8182373046875,1.0,279.7561340332031,282.6961669921875,293.4682922363281,296.59674072265625,293.1499938964844,293.1499938964844,279.45001220703125,36815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433712363243104,1.0,0.0,0.0,3.925590515136719,3.925617456436157,1.028260726343433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.44677734375,0.0,1868.501708984375,1895.4371337890625,0.0,3803.053466796875,0.9676594734191896,1.0,0.0,3.0,1.0,0.0
12329460,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8410949707031,0.9304736852645874,0.3211611211299896,0.2903692126274109,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.488843709230423,0.050000000745058,0.0489522032439708,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.9990000128746032,0.420322835445404,0.2824209034442901,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.9810269474983216,0.3740606904029846,0.3555513024330139,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.8812580108642578,0.2759348750114441,1.2477366924285889,283.8409423828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.846923828125,283.8398132324219,1.0,0.4838747382164001,1.0,1.0,0.0,1.0,-2.671294927597046,2.6712892055511475,5.727738425775897e-06,2.0586953163146973,0.9426613450050354,0.9426613450050354,0.0,86.12122344970703,82.0,49212.22265625,0.0,1480.8438720703125,1.0,279.45635986328125,282.4848327636719,293.4949645996094,296.68572998046875,293.1499938964844,293.1499938964844,279.1499938964844,37106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510990977287292,1.0,0.0,0.0,3.8856618404388414,3.885688304901123,1.0074494412037891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.2705078125,0.0,1820.316650390625,1895.4371337890625,0.0,3872.858154296875,0.9588404893875122,1.0,0.0,3.0,1.0,0.0
12329520,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8410949707031,0.9304736852645874,0.3211611211299896,0.2903692126274109,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.488843709230423,0.050000000745058,0.0489522032439708,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.9990000128746032,0.420322835445404,0.2824209034442901,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.9810269474983216,0.3740606904029846,0.3555513024330139,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.8812580108642578,0.2759348750114441,1.2477366924285889,283.8409423828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.846923828125,283.8398132324219,1.0,0.4838747382164001,1.0,1.0,0.0,1.0,-2.671294927597046,2.6712892055511475,5.727738425775897e-06,2.0586953163146973,0.9426613450050354,0.9426613450050354,0.0,86.12122344970703,82.0,49212.22265625,0.0,1480.8438720703125,1.0,279.45635986328125,282.4848327636719,293.4949645996094,296.68572998046875,293.1499938964844,293.1499938964844,279.1499938964844,37106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510990977287292,1.0,0.0,0.0,3.8856618404388414,3.885688304901123,1.0074494412037891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.2705078125,0.0,1820.316650390625,1895.4371337890625,0.0,3872.858154296875,0.9588404893875122,1.0,0.0,3.0,1.0,0.0
12329580,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6498413085937,0.9216815233230592,0.3176013231277466,0.2872393429279327,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6584777832031,0.4866126775741577,0.050000000745058,0.0489948987960815,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64971923828125,0.9990000128746032,0.4157975316047668,0.2862734496593475,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6497802734375,0.9742107391357422,0.3704758286476135,0.3522372841835022,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64996337890625,0.8741358518600464,0.272994726896286,1.2348716259002686,283.6497497558594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.81121826171875,283.64892578125,1.0,0.4817045629024505,1.0,1.0,0.0,1.0,-2.6527695655822754,2.652763843536377,5.648110800393624e-06,2.0441951751708984,0.9237192273139954,0.9237192273139954,0.0,86.53408813476562,85.0,50092.47265625,0.0,1457.4520263671875,1.0,279.1566467285156,282.281005859375,293.51251220703125,296.7622985839844,293.1499938964844,293.1499938964844,278.8500061035156,37447.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585989117622375,1.0,0.0,0.0,3.833211898803711,3.833237886428833,9.804352885112166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.556640625,0.0,1758.0860595703125,1895.4371337890625,0.0,3940.086669921875,0.9472583532333374,1.0,0.0,3.0,1.0,0.0
12329640,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6498413085937,0.9216815233230592,0.3176013231277466,0.2872393429279327,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6584777832031,0.4866126775741577,0.050000000745058,0.0489948987960815,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64971923828125,0.9990000128746032,0.4157975316047668,0.2862734496593475,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6497802734375,0.9742107391357422,0.3704758286476135,0.3522372841835022,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64996337890625,0.8741358518600464,0.272994726896286,1.2348716259002686,283.6497497558594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.81121826171875,283.64892578125,1.0,0.4817045629024505,1.0,1.0,0.0,1.0,-2.6527695655822754,2.652763843536377,5.648110800393624e-06,2.0441951751708984,0.9237192273139954,0.9237192273139954,0.0,86.53408813476562,85.0,50092.47265625,0.0,1457.4520263671875,1.0,279.1566467285156,282.281005859375,293.51251220703125,296.7622985839844,293.1499938964844,293.1499938964844,278.8500061035156,37447.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585989117622375,1.0,0.0,0.0,3.833211898803711,3.833237886428833,9.804352885112166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.556640625,0.0,1758.0860595703125,1895.4371337890625,0.0,3940.086669921875,0.9472583532333374,1.0,0.0,3.0,1.0,0.0
12329700,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51025390625,0.9163353443145752,0.315823346376419,0.2857155799865722,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5493469238281,0.4849900603294372,0.050000000745058,0.049026321619749,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.9990000128746032,0.413174420595169,0.2889339923858642,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093688964844,0.9697323441505432,0.3686833381652832,0.3506106734275818,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.8697547316551208,0.2715208232402801,1.2285271883010864,283.509033203125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.789794921875,283.49932861328125,1.0,0.480968564748764,1.0,1.0,0.0,1.0,-2.644594669342041,2.6445891857147217,5.613192115561105e-06,2.0378167629241943,0.9127627015113832,0.9127627015113832,0.0,87.03744506835938,85.0,50972.27734375,0.0,1448.668701171875,1.0,278.8969116210937,282.11749267578125,293.53955078125,296.89898681640625,293.1499938964844,293.1499938964844,278.8500061035156,37651.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643736481666564,1.0,0.0,0.0,3.801809072494507,3.80183482170105,9.644370493333554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.02392578125,0.0,1721.58154296875,1895.4371337890625,0.0,3991.47607421875,0.9403035044670104,1.0,0.0,3.0,1.0,0.0
12329760,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4633483886719,0.907358467578888,0.3139916956424713,0.2841272354125976,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4721984863281,0.4814706146717071,0.050000000745058,0.0490951426327228,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631652832031,0.9943398237228394,0.4105645418167114,0.2883267104625702,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632263183594,0.9614303708076476,0.3668341040611267,0.3489347100257873,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4634704589844,0.86222243309021,0.2699936628341675,1.2220309972763062,283.46319580078125,284.95001220703125,295.3988952636719,290.4955444335937,295.3991394042969,297.7699890136719,283.4620666503906,1.0,0.4801909029483795,1.0,1.0,0.0,1.0,-2.6322343349456787,2.6322286128997803,5.5608820730412845e-06,2.028310775756836,0.9023427963256836,0.9023427963256836,0.0,88.34701538085938,88.0,50818.09375,0.0,1437.9295654296875,1.0,278.8569641113281,282.0832214355469,293.5191650390625,296.8217468261719,293.1499938964844,293.1499938964844,278.54998779296875,37847.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657928347587584,1.0,0.0,0.0,3.765982389450073,3.766007900238037,9.463457786296204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.8466796875,0.0,1680.3343505859375,1895.4371337890625,0.0,4004.05224609375,0.9324353337287904,1.0,0.0,3.0,1.0,0.0
12329820,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752685546875,0.8905296921730042,0.3102934062480926,0.2809822857379913,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2839050292969,0.4736504852771759,0.050000000745058,0.0492468029260635,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2751159667969,0.9798029661178588,0.4062640964984894,0.2852979898452759,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2751770019531,0.943221926689148,0.3630979657173157,0.3455938696861267,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2753601074219,0.8473033308982849,0.266925573348999,1.2090944051742554,283.275146484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.75250244140625,283.2742919921875,1.0,0.478616863489151,1.0,1.0,0.0,1.0,-2.605432510375977,2.605427026748657,5.447798685054295e-06,2.007452249526977,0.8784441947937012,0.8784441947937012,0.0,91.24280548095705,91.0,51298.4609375,0.0,1415.19921875,1.0,278.5576171875,281.8890991210937,293.5116271972656,296.8522033691406,293.1499938964844,293.1499938964844,278.8500061035156,38325.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721096158027648,1.0,0.0,0.0,3.680900812149048,3.6809256076812735,9.040688837558264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.31640625,0.0,1585.3695068359375,1895.4371337890625,0.0,4059.766845703125,0.9137365818023682,1.0,0.0,3.0,1.0,0.0
12329880,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752685546875,0.8905296921730042,0.3102934062480926,0.2809822857379913,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2839050292969,0.4736504852771759,0.050000000745058,0.0492468029260635,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2751159667969,0.9798029661178588,0.4062640964984894,0.2852979898452759,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2751770019531,0.943221926689148,0.3630979657173157,0.3455938696861267,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2753601074219,0.8473033308982849,0.266925573348999,1.2090944051742554,283.275146484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.75250244140625,283.2742919921875,1.0,0.478616863489151,1.0,1.0,0.0,1.0,-2.605432510375977,2.605427026748657,5.447798685054295e-06,2.007452249526977,0.8784441947937012,0.8784441947937012,0.0,91.24280548095705,91.0,51298.4609375,0.0,1415.19921875,1.0,278.5576171875,281.8890991210937,293.5116271972656,296.8522033691406,293.1499938964844,293.1499938964844,278.8500061035156,38325.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721096158027648,1.0,0.0,0.0,3.680900812149048,3.6809256076812735,9.040688837558264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.31640625,0.0,1585.3695068359375,1895.4371337890625,0.0,4059.766845703125,0.9137365818023682,1.0,0.0,3.0,1.0,0.0
12329940,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.483154296875,0.8791332840919495,0.3080611228942871,0.2786594927310943,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4685974121094,0.4675483703613281,0.050000000745058,0.0493583641946315,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.483642578125,0.968600571155548,0.4036860167980194,0.2832304239273071,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48345947265625,0.929865837097168,0.3606297075748443,0.3429689109325409,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828491210937,0.8372158408164978,0.2649143934249878,1.1989330053329468,283.4835510253906,284.95001220703125,295.3500061035156,290.4766540527344,295.350830078125,297.7685241699219,283.4867248535156,1.0,0.4774043560028076,1.0,1.0,0.0,1.0,-2.5849151611328125,2.5849099159240723,5.361779585655313e-06,1.9913657903671265,0.8604921698570251,0.8604921698570251,0.0,93.34513092041016,94.0,49524.5546875,0.0,1397.5546875,1.0,278.842041015625,282.1322937011719,293.423583984375,296.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38384.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575530886650084,1.0,0.0,0.0,3.590937852859497,3.5909616947174072,8.60417173953465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.0546875,0.0,1485.999267578125,1895.4371337890625,0.0,3930.743896484375,0.8937960863113403,1.0,0.0,3.0,1.0,0.0
12330000,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.483154296875,0.8791332840919495,0.3080611228942871,0.2786594927310943,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4685974121094,0.4675483703613281,0.050000000745058,0.0493583641946315,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.483642578125,0.968600571155548,0.4036860167980194,0.2832304239273071,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48345947265625,0.929865837097168,0.3606297075748443,0.3429689109325409,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4828491210937,0.8372158408164978,0.2649143934249878,1.1989330053329468,283.4835510253906,284.95001220703125,295.3500061035156,290.4766540527344,295.350830078125,297.7685241699219,283.4867248535156,1.0,0.4774043560028076,1.0,1.0,0.0,1.0,-2.5849151611328125,2.5849099159240723,5.361779585655313e-06,1.9913657903671265,0.8604921698570251,0.8604921698570251,0.0,93.34513092041016,94.0,49524.5546875,0.0,1397.5546875,1.0,278.842041015625,282.1322937011719,293.423583984375,296.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38384.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575530886650084,1.0,0.0,0.0,3.590937852859497,3.5909616947174072,8.60417173953465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.0546875,0.0,1485.999267578125,1895.4371337890625,0.0,3930.743896484375,0.8937960863113403,1.0,0.0,3.0,1.0,0.0
12330060,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8727827072143555,0.306851863861084,0.2774909138679504,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.4635414183139801,0.050000000745058,0.0494267530739307,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9617292881011964,0.4022057950496673,0.2821255624294281,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.71710205078125,0.9221550226211548,0.3592244684696197,0.3415395319461822,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7164306640625,0.8316469788551331,0.2639097571372986,1.1939390897750854,283.7172241210937,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.7934265136719,283.7206726074219,1.0,0.4770465195178985,1.0,1.0,0.0,1.0,-2.5745415687561035,2.574536323547364,5.3186122386250645e-06,1.983263373374939,0.8458874821662903,0.8458874821662903,0.0,94.71497344970705,97.0,47816.0,-0.0,1390.067138671875,1.0,279.140869140625,282.3946228027344,293.3885192871094,296.42877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422603845596312,1.0,0.0,0.0,3.5053231716156006,3.5053460597991943,8.198783234547591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5830078125,0.0,1394.3170166015625,1895.4371337890625,0.0,3792.977783203125,0.8747311234474182,1.0,0.0,3.0,1.0,0.0
