time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330120,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8727827072143555,0.306851863861084,0.2774909138679504,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.4635414183139801,0.050000000745058,0.0494267530739307,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9617292881011964,0.4022057950496673,0.2821255624294281,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.71710205078125,0.9221550226211548,0.3592244684696197,0.3415395319461822,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7164306640625,0.8316469788551331,0.2639097571372986,1.1939390897750854,283.7172241210937,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.7934265136719,283.7206726074219,1.0,0.4770465195178985,1.0,1.0,0.0,1.0,-2.5745415687561035,2.574536323547364,5.3186122386250645e-06,1.983263373374939,0.8458874821662903,0.8458874821662903,0.0,94.71497344970705,97.0,47816.0,-0.0,1390.067138671875,1.0,279.140869140625,282.3946228027344,293.3885192871094,296.42877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422603845596312,1.0,0.0,0.0,3.5053231716156006,3.5053460597991943,8.198783234547591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5830078125,0.0,1394.3170166015625,1895.4371337890625,0.0,3792.977783203125,0.8747311234474182,1.0,0.0,3.0,1.0,0.0
12330180,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.8669739961624146,0.306003987789154,0.2767306268215179,296.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.4593307971954345,0.050000000745058,0.0494972169399261,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.9550209641456604,0.4011154174804687,0.2813635170459747,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9151055216789246,0.3582274317741394,0.3405911028385162,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.8266518115997314,0.2633293569087982,1.1912717819213867,283.947265625,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.8177795410156,283.9505615234375,1.0,0.4773970246315002,1.0,1.0,0.0,1.0,-2.5684499740600586,2.5684447288513184,5.293446974974359e-06,1.9785568714141848,0.8343230485916138,0.8343230485916138,0.0,96.29010009765624,100.0,46155.58203125,-0.0,1389.0654296875,1.0,279.4400329589844,282.6513977050781,293.3593139648437,296.29547119140625,293.1499938964844,293.1499938964844,279.75,38019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285331964492798,1.0,0.0,0.0,3.428308486938477,3.428330898284912,7.842474474273331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.935546875,0.0,1314.4227294921875,1895.4371337890625,0.0,3667.689208984375,0.8575297594070435,1.0,0.0,3.0,1.0,0.0
12330240,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.8669739961624146,0.306003987789154,0.2767306268215179,296.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.4593307971954345,0.050000000745058,0.0494972169399261,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.9550209641456604,0.4011154174804687,0.2813635170459747,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9151055216789246,0.3582274317741394,0.3405911028385162,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.8266518115997314,0.2633293569087982,1.1912717819213867,283.947265625,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.8177795410156,283.9505615234375,1.0,0.4773970246315002,1.0,1.0,0.0,1.0,-2.5684499740600586,2.5684447288513184,5.293446974974359e-06,1.9785568714141848,0.8343230485916138,0.8343230485916138,0.0,96.29010009765624,100.0,46155.58203125,-0.0,1389.0654296875,1.0,279.4400329589844,282.6513977050781,293.3593139648437,296.29547119140625,293.1499938964844,293.1499938964844,279.75,38019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285331964492798,1.0,0.0,0.0,3.428308486938477,3.428330898284912,7.842474474273331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.935546875,0.0,1314.4227294921875,1895.4371337890625,0.0,3667.689208984375,0.8575297594070435,1.0,0.0,3.0,1.0,0.0
12330300,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.096923828125,0.8638771772384644,0.3056436479091644,0.2764042019844055,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.4570189714431762,0.050000000745058,0.0495375506579875,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0987243652344,0.9512998461723328,0.4006389081478119,0.2810284495353699,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980224609375,0.9114088416099548,0.357802540063858,0.3401926457881927,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956420898437,0.8240029811859131,0.2631219327449798,1.190367579460144,284.0984191894531,284.95001220703125,295.2288513183594,290.39556884765625,295.2301025390625,297.8290710449219,284.11065673828125,1.0,0.4777754545211792,1.0,1.0,0.0,1.0,-2.566137790679932,2.5661325454711914,5.2839582167507615e-06,1.9767942428588867,0.830096423625946,0.830096423625946,0.0,97.23334503173828,100.0,44910.50390625,-0.0,1390.1956787109375,1.0,279.69189453125,282.8309326171875,293.320068359375,296.1322937011719,293.1499938964844,293.1499938964844,279.75,37858.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200799465179444,1.0,0.0,0.0,3.393662691116333,3.3936846256256104,7.684765819249151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.3056640625,0.0,1279.174072265625,1895.4371337890625,0.0,3589.89599609375,0.8498083353042603,1.0,0.0,3.0,1.0,0.0
12330360,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.861024796962738,0.3053601384162903,0.2761910557746887,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.4548188745975494,0.050000000745058,0.0495771430432796,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683959960937,0.9477621912956238,0.4002428352832794,0.2807839810848236,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.9080289602279664,0.3574578762054443,0.3399008810520172,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676330566406,0.8215407133102417,0.2629937827587127,1.1899129152297974,284.1683349609375,284.95001220703125,295.1988830566406,290.37335205078125,295.20025634765625,297.8411560058594,284.1712951660156,1.0,0.4782851338386535,1.0,1.0,0.0,1.0,-2.564737796783448,2.564732313156128,5.278247044770978e-06,1.9757418632507324,0.8256381154060364,0.8256381154060364,0.0,98.18933868408205,103.0,44530.62109375,-0.0,1392.561279296875,1.0,279.7392883300781,282.898193359375,293.3212890625,296.1587829589844,293.1499938964844,293.1499938964844,280.04998779296875,37707.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158028960227966,1.0,0.0,0.0,3.362841844558716,3.362863540649414,7.545816060883226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.158203125,0.0,1248.3128662109375,1895.4371337890625,0.0,3550.37548828125,0.8428502678871155,1.0,0.0,3.0,1.0,0.0
12330420,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775939941406,0.8549081087112427,0.3048329651355743,0.2757822573184967,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36431884765625,0.4500842690467834,0.050000000745058,0.0496667362749576,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.9399424195289612,0.3994964063167572,0.2803130745887756,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778381347656,0.9010828733444214,0.3568196892738342,0.3393635153770447,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773498535156,0.8161976337432861,0.2628025114536285,1.189342975616455,284.3779296875,284.95001220703125,295.1337890625,290.323486328125,295.1352844238281,297.86334228515625,284.3804626464844,1.0,0.4795639514923095,1.0,1.0,0.0,1.0,-2.5624568462371826,2.5624516010284424,5.269042958389036e-06,1.9740747213363647,0.8196638822555542,0.8196638822555542,0.0,100.38455963134766,106.0,42937.75,-0.0,1399.1943359375,1.0,280.0386047363281,283.13299560546875,293.2733154296875,296.0146179199219,293.1499938964844,293.1499938964844,280.3500061035156,37354.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034461379051208,1.0,0.0,0.0,3.3106300830841064,3.3106513023376465,7.313320793400635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.88330078125,0.0,1196.55615234375,1895.4371337890625,0.0,3435.68603515625,0.8310719728469849,1.0,0.0,3.0,1.0,0.0
12330480,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775939941406,0.8549081087112427,0.3048329651355743,0.2757822573184967,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36431884765625,0.4500842690467834,0.050000000745058,0.0496667362749576,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.9399424195289612,0.3994964063167572,0.2803130745887756,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778381347656,0.9010828733444214,0.3568196892738342,0.3393635153770447,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773498535156,0.8161976337432861,0.2628025114536285,1.189342975616455,284.3779296875,284.95001220703125,295.1337890625,290.323486328125,295.1352844238281,297.86334228515625,284.3804626464844,1.0,0.4795639514923095,1.0,1.0,0.0,1.0,-2.5624568462371826,2.5624516010284424,5.269042958389036e-06,1.9740747213363647,0.8196638822555542,0.8196638822555542,0.0,100.38455963134766,106.0,42937.75,-0.0,1399.1943359375,1.0,280.0386047363281,283.13299560546875,293.2733154296875,296.0146179199219,293.1499938964844,293.1499938964844,280.3500061035156,37354.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034461379051208,1.0,0.0,0.0,3.3106300830841064,3.3106513023376465,7.313320793400635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.88330078125,0.0,1196.55615234375,1895.4371337890625,0.0,3435.68603515625,0.8310719728469849,1.0,0.0,3.0,1.0,0.0
12330540,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8487265706062317,0.3043698966503143,0.2754486203193664,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.4452794194221496,0.050000000745058,0.0497645735740661,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.9317469000816344,0.398821085691452,0.2799057364463806,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57501220703125,0.8941293954849243,0.3562557399272918,0.3389157354831695,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745849609375,0.8106130957603455,0.2626947462558746,1.1892443895339966,284.5750732421875,284.95001220703125,295.06207275390625,290.2667541503906,295.063720703125,297.88409423828125,284.5770874023437,1.0,0.481116235256195,1.0,1.0,0.0,1.0,-2.5610272884368896,2.5610220432281494,5.263416824163869e-06,1.97309958934784,0.8162285089492798,0.8162285089492798,0.0,102.81936645507812,109.0,41374.66796875,-0.0,1407.9674072265625,1.0,280.3380432128906,283.35516357421875,293.2168273925781,295.86376953125,293.1499938964844,293.1499938964844,280.6499938964844,36985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911178708076477,1.0,0.0,0.0,3.272406101226806,3.2724268436431885,7.145419544940523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.6220703125,0.0,1158.8642578125,1895.4371337890625,0.0,3320.660400390625,0.8223581910133362,1.0,0.0,3.0,1.0,0.0
12330600,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8487265706062317,0.3043698966503143,0.2754486203193664,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.4452794194221496,0.050000000745058,0.0497645735740661,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.9317469000816344,0.398821085691452,0.2799057364463806,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57501220703125,0.8941293954849243,0.3562557399272918,0.3389157354831695,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745849609375,0.8106130957603455,0.2626947462558746,1.1892443895339966,284.5750732421875,284.95001220703125,295.06207275390625,290.2667541503906,295.063720703125,297.88409423828125,284.5770874023437,1.0,0.481116235256195,1.0,1.0,0.0,1.0,-2.5610272884368896,2.5610220432281494,5.263416824163869e-06,1.97309958934784,0.8162285089492798,0.8162285089492798,0.0,102.81936645507812,109.0,41374.66796875,-0.0,1407.9674072265625,1.0,280.3380432128906,283.35516357421875,293.2168273925781,295.86376953125,293.1499938964844,293.1499938964844,280.6499938964844,36985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911178708076477,1.0,0.0,0.0,3.272406101226806,3.2724268436431885,7.145419544940523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.6220703125,0.0,1158.8642578125,1895.4371337890625,0.0,3320.660400390625,0.8223581910133362,1.0,0.0,3.0,1.0,0.0
12330660,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8425944447517395,0.3039386868476867,0.2751563787460327,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.4405466020107269,0.050000000745058,0.0498688705265522,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.923436403274536,0.3981830477714538,0.2795345485210418,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8871495723724365,0.3557309508323669,0.3385188579559326,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8047829866409302,0.2626328766345978,1.1894201040267944,284.75982666015625,284.95001220703125,294.9843139648437,290.20367431640625,294.986083984375,297.9033203125,284.7613525390625,1.0,0.482853502035141,1.0,1.0,0.0,1.0,-2.560089588165283,2.560084342956543,5.259876161289867e-06,1.9725346565246584,0.8151676654815674,0.8151676654815674,0.0,105.4359893798828,112.0,39838.07421875,-0.0,1418.1650390625,1.0,280.6376647949219,283.56500244140625,293.1531982421875,295.7073059082031,293.1499938964844,293.1499938964844,280.95001220703125,36618.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878654420375824,1.0,0.0,0.0,3.248178005218506,3.2481985092163086,7.040005129965721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.99951171875,0.0,1134.5009765625,1895.4371337890625,0.0,3203.96875,0.8167165517807007,1.0,0.0,3.0,1.0,0.0
12330720,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8425944447517395,0.3039386868476867,0.2751563787460327,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.4405466020107269,0.050000000745058,0.0498688705265522,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.923436403274536,0.3981830477714538,0.2795345485210418,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8871495723724365,0.3557309508323669,0.3385188579559326,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8047829866409302,0.2626328766345978,1.1894201040267944,284.75982666015625,284.95001220703125,294.9843139648437,290.20367431640625,294.986083984375,297.9033203125,284.7613525390625,1.0,0.482853502035141,1.0,1.0,0.0,1.0,-2.560089588165283,2.560084342956543,5.259876161289867e-06,1.9725346565246584,0.8151676654815674,0.8151676654815674,0.0,105.4359893798828,112.0,39838.07421875,-0.0,1418.1650390625,1.0,280.6376647949219,283.56500244140625,293.1531982421875,295.7073059082031,293.1499938964844,293.1499938964844,280.95001220703125,36618.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878654420375824,1.0,0.0,0.0,3.248178005218506,3.2481985092163086,7.040005129965721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.99951171875,0.0,1134.5009765625,1895.4371337890625,0.0,3203.96875,0.8167165517807007,1.0,0.0,3.0,1.0,0.0
12330780,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8365905284881592,0.3035206198692322,0.2748840153217315,296.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.4359878599643707,0.050000000745058,0.0499780289828777,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9152867197990416,0.3975624740123749,0.2791819870471954,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8802637457847595,0.3552242815494537,0.3381480872631073,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7988903522491455,0.2625937461853027,1.1897428035736084,284.93292236328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9028015136719,297.9209899902344,284.9339599609375,1.0,0.4847111105918884,1.0,1.0,0.0,1.0,-2.559412240982056,2.5594067573547363,5.2574587243725546e-06,1.9721968173980715,0.8163323998451233,0.8163323998451233,0.0,108.18585968017578,115.0,38324.0625,-0.0,1429.2767333984375,1.0,280.9374389648437,283.7633972167969,293.08331298828125,295.5461120605469,293.1499938964844,293.1499938964844,281.25,36262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659549951553345,1.0,0.0,0.0,3.237508535385132,3.2375288009643555,6.993831220825086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.48974609375,0.0,1122.594482421875,1895.4371337890625,0.0,3084.864501953125,0.814056932926178,1.0,0.0,3.0,1.0,0.0
12330840,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8365905284881592,0.3035206198692322,0.2748840153217315,296.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.4359878599643707,0.050000000745058,0.0499780289828777,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9152867197990416,0.3975624740123749,0.2791819870471954,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8802637457847595,0.3552242815494537,0.3381480872631073,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7988903522491455,0.2625937461853027,1.1897428035736084,284.93292236328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9028015136719,297.9209899902344,284.9339599609375,1.0,0.4847111105918884,1.0,1.0,0.0,1.0,-2.559412240982056,2.5594067573547363,5.2574587243725546e-06,1.9721968173980715,0.8163323998451233,0.8163323998451233,0.0,108.18585968017578,115.0,38324.0625,-0.0,1429.2767333984375,1.0,280.9374389648437,283.7633972167969,293.08331298828125,295.5461120605469,293.1499938964844,293.1499938964844,281.25,36262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659549951553345,1.0,0.0,0.0,3.237508535385132,3.2375288009643555,6.993831220825086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.48974609375,0.0,1122.594482421875,1895.4371337890625,0.0,3084.864501953125,0.814056932926178,1.0,0.0,3.0,1.0,0.0
12330900,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8335472345352173,0.3032930195331573,0.2747186124324798,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.4337386190891266,0.050000000745058,0.0500354804098606,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9112321734428406,0.3972346782684326,0.2789838016033172,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8767789006233215,0.3549546599388122,0.3379412889480591,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7958855032920837,0.2625616490840912,1.1898422241210938,285.0506896972656,284.95001220703125,294.8572692871094,290.098388671875,294.8592224121094,297.9286804199219,285.06036376953125,1.0,0.4856627881526947,1.0,1.0,0.0,1.0,-2.558915615081787,2.558910369873047,5.255625637801131e-06,1.971917986869812,0.8181208968162537,0.8181208968162537,0.0,109.628662109375,115.0,37159.71875,-0.0,1434.91943359375,1.0,281.18609619140625,283.9085388183594,293.02398681640625,295.372802734375,293.1499938964844,293.1499938964844,281.25,36083.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574471473693848,1.0,0.0,0.0,3.23669958114624,3.236719846725464,6.990336487433524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.61865234375,0.0,1120.6806640625,1895.4371337890625,0.0,3005.064697265625,0.8137602806091309,1.0,0.0,3.0,1.0,0.0
12330960,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8307559490203857,0.3031052649021148,0.2746190428733825,296.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.4316670298576355,0.050000000745058,0.0500907190144062,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9075731635093688,0.3969482183456421,0.2788377404212951,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8735619783401489,0.3547236621379852,0.3377886414527893,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7931120991706848,0.262563407421112,1.1901339292526243,285.0956115722656,284.95001220703125,294.8124084472656,290.06072998046875,294.8144226074219,297.9371643066406,285.0962219238281,1.0,0.486643373966217,1.0,1.0,0.0,1.0,-2.5588538646698,2.55884861946106,5.255576979834586e-06,1.9719737768173216,0.8195939660072327,0.8195939660072327,0.0,111.03018188476562,118.0,36827.4609375,-0.0,1440.9508056640625,1.0,281.23736572265625,283.95172119140625,293.0077514648437,295.3804626464844,293.1499938964844,293.1499938964844,281.54998779296875,35926.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529329895973206,1.0,0.0,0.0,3.239670991897583,3.239691257476806,7.003177984188369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.5966796875,0.0,1122.289794921875,1895.4371337890625,0.0,2962.7490234375,0.8142286539077759,1.0,0.0,3.0,1.0,0.0
12331020,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8251026272773743,0.3026886880397796,0.2743565738201141,296.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.4276185929775238,0.050000000745058,0.0502057969570159,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9005292057991028,0.3963358998298645,0.2784977257251739,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8671097755432129,0.3542239665985107,0.3374339640140533,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7875076532363892,0.2625351846218109,1.1905540227890017,285.2494506835937,284.95001220703125,294.71929931640625,289.9818725585937,294.72137451171875,297.95196533203125,285.2496643066406,1.0,0.4886196851730346,1.0,1.0,0.0,1.0,-2.55834698677063,2.5583417415618896,5.253946710581658e-06,1.9718104600906368,0.8248457908630371,0.8248457908630371,0.0,113.93777465820312,121.0,35342.52734375,-0.0,1452.9635009765625,1.0,281.5374755859375,284.131591796875,292.92706298828125,295.2104187011719,293.1499938964844,293.1499938964844,281.8500061035156,35612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839496910572052,1.0,0.0,0.0,3.253777265548706,3.2537975311279297,7.064297165015887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.857421875,0.0,1132.8289794921875,1895.4371337890625,0.0,2837.01513671875,0.8170483708381653,1.0,0.0,3.0,1.0,0.0
12331080,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8251026272773743,0.3026886880397796,0.2743565738201141,296.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.4276185929775238,0.050000000745058,0.0502057969570159,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9005292057991028,0.3963358998298645,0.2784977257251739,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8671097755432129,0.3542239665985107,0.3374339640140533,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7875076532363892,0.2625351846218109,1.1905540227890017,285.2494506835937,284.95001220703125,294.71929931640625,289.9818725585937,294.72137451171875,297.95196533203125,285.2496643066406,1.0,0.4886196851730346,1.0,1.0,0.0,1.0,-2.55834698677063,2.5583417415618896,5.253946710581658e-06,1.9718104600906368,0.8248457908630371,0.8248457908630371,0.0,113.93777465820312,121.0,35342.52734375,-0.0,1452.9635009765625,1.0,281.5374755859375,284.131591796875,292.92706298828125,295.2104187011719,293.1499938964844,293.1499938964844,281.8500061035156,35612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839496910572052,1.0,0.0,0.0,3.253777265548706,3.2537975311279297,7.064297165015887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.857421875,0.0,1132.8289794921875,1895.4371337890625,0.0,2837.01513671875,0.8170483708381653,1.0,0.0,3.0,1.0,0.0
12331140,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8196095824241638,0.3022712767124176,0.27409428358078,296.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.4238501191139221,0.050000000745058,0.0503224581480026,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8938511610031128,0.3957212567329407,0.2781594097614288,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8609423637390137,0.3537274301052093,0.3370811641216278,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.7821128368377686,0.2625067234039306,1.1909809112548828,285.3961181640625,284.95001220703125,294.6220092773437,289.8988342285156,294.6241760253906,297.96551513671875,285.39599609375,1.0,0.4906201064586639,1.0,1.0,0.0,1.0,-2.5578548908233643,2.557849645614624,5.252409664535662e-06,1.9716750383377075,0.8320053219795227,0.8320053219795227,0.0,116.88663482666016,124.0,33863.6015625,-0.0,1465.170654296875,1.0,281.8377380371094,284.3047180175781,292.8416748046875,295.0361633300781,293.1499938964844,293.1499938964844,282.1499938964844,35322.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255321979522705,1.0,0.0,0.0,3.278877019882202,3.278897523880005,7.173705967034039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.83251953125,0.0,1153.59130859375,1895.4371337890625,0.0,2706.895263671875,0.8223192691802979,1.0,0.0,3.0,1.0,0.0
12331200,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8196095824241638,0.3022712767124176,0.27409428358078,296.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.4238501191139221,0.050000000745058,0.0503224581480026,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8938511610031128,0.3957212567329407,0.2781594097614288,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8609423637390137,0.3537274301052093,0.3370811641216278,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.7821128368377686,0.2625067234039306,1.1909809112548828,285.3961181640625,284.95001220703125,294.6220092773437,289.8988342285156,294.6241760253906,297.96551513671875,285.39599609375,1.0,0.4906201064586639,1.0,1.0,0.0,1.0,-2.5578548908233643,2.557849645614624,5.252409664535662e-06,1.9716750383377075,0.8320053219795227,0.8320053219795227,0.0,116.88663482666016,124.0,33863.6015625,-0.0,1465.170654296875,1.0,281.8377380371094,284.3047180175781,292.8416748046875,295.0361633300781,293.1499938964844,293.1499938964844,282.1499938964844,35322.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255321979522705,1.0,0.0,0.0,3.278877019882202,3.278897523880005,7.173705967034039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.83251953125,0.0,1153.59130859375,1895.4371337890625,0.0,2706.895263671875,0.8223192691802979,1.0,0.0,3.0,1.0,0.0
12331260,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8142407536506653,0.3018563687801361,0.273834228515625,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.420354962348938,0.050000000745058,0.0504400208592414,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8873893022537231,0.3950236737728119,0.2777810096740722,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8551149368286133,0.3532988429069519,0.336773931980133,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.776953935623169,0.2624790966510772,1.1914141178131104,285.5373229980469,284.95001220703125,294.52105712890625,289.8121337890625,294.5232849121094,297.9776611328125,285.53692626953125,1.0,0.4926331639289856,1.0,1.0,0.0,1.0,-2.557380437850952,2.557375192642212,5.250972662906861e-06,1.9715664386749268,0.8410121202468872,0.8410121202468872,0.0,119.8595199584961,127.0,32385.064453125,-0.0,1477.50146484375,1.0,282.1381225585937,284.4727783203125,292.75201416015625,294.8577880859375,293.1499938964844,293.1499938964844,282.45001220703125,35057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109155297279358,1.0,0.0,0.0,3.313970804214477,3.31399154663086,7.328088145186484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.17822265625,0.0,1184.0648193359375,1895.4371337890625,0.0,2571.626953125,0.8298349976539612,1.0,0.0,3.0,1.0,0.0
12331320,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8142407536506653,0.3018563687801361,0.273834228515625,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.420354962348938,0.050000000745058,0.0504400208592414,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8873893022537231,0.3950236737728119,0.2777810096740722,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8551149368286133,0.3532988429069519,0.336773931980133,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.776953935623169,0.2624790966510772,1.1914141178131104,285.5373229980469,284.95001220703125,294.52105712890625,289.8121337890625,294.5232849121094,297.9776611328125,285.53692626953125,1.0,0.4926331639289856,1.0,1.0,0.0,1.0,-2.557380437850952,2.557375192642212,5.250972662906861e-06,1.9715664386749268,0.8410121202468872,0.8410121202468872,0.0,119.8595199584961,127.0,32385.064453125,-0.0,1477.50146484375,1.0,282.1381225585937,284.4727783203125,292.75201416015625,294.8577880859375,293.1499938964844,293.1499938964844,282.45001220703125,35057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109155297279358,1.0,0.0,0.0,3.313970804214477,3.31399154663086,7.328088145186484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.17822265625,0.0,1184.0648193359375,1895.4371337890625,0.0,2571.626953125,0.8298349976539612,1.0,0.0,3.0,1.0,0.0
12331380,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8089484572410583,0.3014492988586426,0.2735801935195923,296.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.4171169698238373,0.050000000745058,0.0505579076707363,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.8811540603637695,0.3942664563655853,0.2773503065109253,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8496525883674622,0.3529402315616607,0.3365398645401001,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.7720482349395752,0.2624558806419372,1.1918635368347168,285.6746520996094,284.95001220703125,294.4169006347656,289.7222595214844,294.4192199707031,297.9889831542969,285.674072265625,1.0,0.4946538209915161,1.0,1.0,0.0,1.0,-2.5569584369659424,2.556953191757202,5.2497684919217136e-06,1.9715076684951784,0.8518273234367371,0.8518273234367371,0.0,122.84280395507812,115.0,30901.83984375,-0.0,1489.9423828125,1.0,282.4385986328125,284.63739013671875,292.6585998535156,294.6754150390625,293.1499938964844,293.1499938964844,282.75,34818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955110669136047,1.0,0.0,0.0,3.358031749725342,3.3580527305603027,7.524244551859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.63916015625,0.0,1223.816650390625,1895.4371337890625,0.0,2430.45703125,0.8393821716308594,1.0,0.0,3.0,1.0,0.0
12331440,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8089484572410583,0.3014492988586426,0.2735801935195923,296.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.4171169698238373,0.050000000745058,0.0505579076707363,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.8811540603637695,0.3942664563655853,0.2773503065109253,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8496525883674622,0.3529402315616607,0.3365398645401001,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.7720482349395752,0.2624558806419372,1.1918635368347168,285.6746520996094,284.95001220703125,294.4169006347656,289.7222595214844,294.4192199707031,297.9889831542969,285.674072265625,1.0,0.4946538209915161,1.0,1.0,0.0,1.0,-2.5569584369659424,2.556953191757202,5.2497684919217136e-06,1.9715076684951784,0.8518273234367371,0.8518273234367371,0.0,122.84280395507812,115.0,30901.83984375,-0.0,1489.9423828125,1.0,282.4385986328125,284.63739013671875,292.6585998535156,294.6754150390625,293.1499938964844,293.1499938964844,282.75,34818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955110669136047,1.0,0.0,0.0,3.358031749725342,3.3580527305603027,7.524244551859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.63916015625,0.0,1223.816650390625,1895.4371337890625,0.0,2430.45703125,0.8393821716308594,1.0,0.0,3.0,1.0,0.0
12331500,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.8098762631416321,0.3012355268001556,0.2733412384986877,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.4178424179553985,0.050000000745058,0.0505307167768478,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8821175694465637,0.3938643932342529,0.2770358622074127,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8506694436073303,0.3527624309062958,0.3363282382488251,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.7731205821037292,0.2624333500862121,1.1915912628173828,285.7792358398437,284.95001220703125,294.3638000488281,289.67633056640625,294.3661499023437,297.9941101074219,285.7874450683594,1.0,0.4936930239200592,1.0,1.0,0.0,1.0,-2.5556819438934326,2.5556766986846924,5.244845397101017e-06,1.970682978630066,0.8583409190177917,0.8583409190177917,0.0,122.11769104003906,115.0,29710.625,-0.0,1485.083251953125,1.0,282.6904296875,284.7714538574219,292.5853881835937,294.4899597167969,293.1499938964844,293.1499938964844,282.75,34700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851527333259583,1.0,0.0,0.0,3.3828139305114746,3.3828353881835938,7.635712222509028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.87939453125,0.0,1246.71826171875,1895.4371337890625,0.0,2336.524658203125,0.8448160290718079,1.0,0.0,3.0,1.0,0.0
12331560,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.8131750226020813,0.3010756075382232,0.2731313407421112,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.4200954437255859,0.050000000745058,0.0504491738975048,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.8857907056808472,0.3935017585754394,0.2767371237277984,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085021972656,0.8541694283485413,0.3526457250118255,0.3361365795135498,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.7765327095985413,0.2624548673629761,1.1913028955459597,285.8084716796875,284.95001220703125,294.3100891113281,289.6297912597656,294.3124389648437,298.0004272460937,285.8075866699219,1.0,0.4919739365577698,1.0,1.0,0.0,1.0,-2.554396390914917,2.5543911457061768,5.239836809778353e-06,1.9698257446289065,0.8644089102745056,0.8644089102745056,0.0,120.01436614990234,103.0,29393.841796875,-0.0,1474.2176513671875,1.0,282.7391357421875,284.79913330078125,292.5616760253906,294.48858642578125,293.1499938964844,293.1499938964844,283.04998779296875,34606.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779146134853363,1.0,0.0,0.0,3.4099643230438232,3.4099857807159424,7.758771403132414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.2412109375,0.0,1272.4171142578125,1895.4371337890625,0.0,2282.477294921875,0.8507310152053833,1.0,0.0,3.0,1.0,0.0
12331620,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.8240795731544495,0.3008473813533783,0.2726361751556396,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.4280534982681274,0.050000000745058,0.050193041563034,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8984684348106384,0.3927039802074432,0.2760113179683685,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8662576079368591,0.3524428308010101,0.3356680274009704,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7880670428276062,0.2625138163566589,1.1902800798416138,285.9404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2034606933594,298.01239013671875,285.939453125,1.0,0.4867733716964721,1.0,1.0,0.0,1.0,-2.550830602645874,2.550825357437134,5.225742825132329e-06,1.9673399925231927,0.8787409067153931,0.8787409067153931,0.0,113.41704559326172,91.0,27865.0625,-0.0,1440.817138671875,1.0,283.03973388671875,284.95977783203125,292.4615478515625,294.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,34426.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761566698551178,1.0,0.0,0.0,3.468574523925781,3.4685964584350586,8.02777776698349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.42138671875,0.0,1329.3463134765625,1895.4371337890625,0.0,2126.32861328125,0.8616282343864441,1.0,0.0,3.0,1.0,0.0
12331680,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.8240795731544495,0.3008473813533783,0.2726361751556396,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.4280534982681274,0.050000000745058,0.050193041563034,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8984684348106384,0.3927039802074432,0.2760113179683685,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8662576079368591,0.3524428308010101,0.3356680274009704,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7880670428276062,0.2625138163566589,1.1902800798416138,285.9404296875,284.95001220703125,294.2010192871094,289.53521728515625,294.2034606933594,298.01239013671875,285.939453125,1.0,0.4867733716964721,1.0,1.0,0.0,1.0,-2.550830602645874,2.550825357437134,5.225742825132329e-06,1.9673399925231927,0.8787409067153931,0.8787409067153931,0.0,113.41704559326172,91.0,27865.0625,-0.0,1440.817138671875,1.0,283.03973388671875,284.95977783203125,292.4615478515625,294.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,34426.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761566698551178,1.0,0.0,0.0,3.468574523925781,3.4685964584350586,8.02777776698349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.42138671875,0.0,1329.3463134765625,1895.4371337890625,0.0,2126.32861328125,0.8616282343864441,1.0,0.0,3.0,1.0,0.0
12331740,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8398035168647766,0.3003369867801666,0.2719821035861969,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.4407825767993927,0.050000000745058,0.0498636476695537,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9179999232292176,0.391478031873703,0.2750007808208465,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.8842865228652954,0.3519214391708374,0.3349668383598327,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8048317432403564,0.2623282968997955,1.1883264780044556,285.9559631347656,285.0240783691406,294.0902404785156,289.4390563964844,294.0927124023437,298.0158996582031,285.9537353515625,1.0,0.4799435138702392,1.0,1.0,0.0,1.0,-2.545248508453369,2.545243501663208,5.203472483117366e-06,1.963323950767517,0.8911224007606506,0.8911224007606506,0.0,104.89689636230467,79.0,27038.67578125,-0.0,1396.5548095703125,1.0,283.14654541015625,284.9905700683594,292.4029846191406,294.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,34075.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753868043422699,1.0,0.0,0.0,3.508615493774414,3.5086379051208496,8.21419178009819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.00537109375,0.0,1367.646728515625,1895.4371337890625,0.0,2059.007568359375,0.868903398513794,1.0,0.0,3.0,1.0,0.0
12331800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8398035168647766,0.3003369867801666,0.2719821035861969,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.4407825767993927,0.050000000745058,0.0498636476695537,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9179999232292176,0.391478031873703,0.2750007808208465,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.8842865228652954,0.3519214391708374,0.3349668383598327,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8048317432403564,0.2623282968997955,1.1883264780044556,285.9559631347656,285.0240783691406,294.0902404785156,289.4390563964844,294.0927124023437,298.0158996582031,285.9537353515625,1.0,0.4799435138702392,1.0,1.0,0.0,1.0,-2.545248508453369,2.545243501663208,5.203472483117366e-06,1.963323950767517,0.8911224007606506,0.8911224007606506,0.0,104.89689636230467,79.0,27038.67578125,-0.0,1396.5548095703125,1.0,283.14654541015625,284.9905700683594,292.4029846191406,294.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,34075.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753868043422699,1.0,0.0,0.0,3.508615493774414,3.5086379051208496,8.21419178009819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.00537109375,0.0,1367.646728515625,1895.4371337890625,0.0,2059.007568359375,0.868903398513794,1.0,0.0,3.0,1.0,0.0
12331860,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8602178692817688,0.2992255687713623,0.2707872986793518,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.4588800072669983,0.050000000745058,0.0495054386556148,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9446691274642944,0.3898561000823974,0.2736749947071075,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.907550573348999,0.350818008184433,0.3337145149707794,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8246591091156006,0.2616747617721557,1.1842632293701172,285.9080505371094,285.1629943847656,293.97821044921875,289.34185791015625,293.980712890625,298.01177978515625,285.9053039550781,1.0,0.4718683958053589,1.0,1.0,0.0,1.0,-2.535407304763794,2.5354020595550537,5.163848072697874e-06,1.9560012817382808,0.8998357057571411,0.8998357057571411,0.0,95.5020980834961,67.0,26531.171875,-0.0,1343.29541015625,1.0,283.14990234375,284.9529113769531,292.3344421386719,294.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,33596.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530295252799988,1.0,0.0,0.0,3.5228004455566406,3.522822856903076,8.280744623334613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0615234375,0.0,1378.844482421875,1895.4371337890625,0.0,2051.718017578125,0.8711584806442261,1.0,0.0,3.0,1.0,0.0
12331920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8602178692817688,0.2992255687713623,0.2707872986793518,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.4588800072669983,0.050000000745058,0.0495054386556148,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9446691274642944,0.3898561000823974,0.2736749947071075,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.907550573348999,0.350818008184433,0.3337145149707794,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8246591091156006,0.2616747617721557,1.1842632293701172,285.9080505371094,285.1629943847656,293.97821044921875,289.34185791015625,293.980712890625,298.01177978515625,285.9053039550781,1.0,0.4718683958053589,1.0,1.0,0.0,1.0,-2.535407304763794,2.5354020595550537,5.163848072697874e-06,1.9560012817382808,0.8998357057571411,0.8998357057571411,0.0,95.5020980834961,67.0,26531.171875,-0.0,1343.29541015625,1.0,283.14990234375,284.9529113769531,292.3344421386719,294.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,33596.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530295252799988,1.0,0.0,0.0,3.5228004455566406,3.522822856903076,8.280744623334613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0615234375,0.0,1378.844482421875,1895.4371337890625,0.0,2051.718017578125,0.8711584806442261,1.0,0.0,3.0,1.0,0.0
