time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8876111507415771,0.297736257314682,0.269165575504303,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.4798106551170349,0.050000000745058,0.0491294227540493,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9757128357887268,0.3880290985107422,0.2721588015556335,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.9407985806465148,0.3492982983589172,0.3319920897483825,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.8493714332580566,0.2606648802757263,1.178310751914978,285.8601989746094,285.3028564453125,293.8654479980469,289.244140625,293.8679504394531,298.005859375,285.85760498046875,1.0,0.4628054201602936,1.0,1.0,0.0,1.0,-2.5219662189483643,2.521961212158203,5.109694029670209e-06,1.9458544254302976,0.9060255885124208,0.9060255885124208,0.0,85.53388977050781,55.0,25970.583984375,-0.0,1283.5103759765625,1.0,283.1499938964844,284.91680908203125,292.2351379394531,294.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,33004.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515133023262024,1.0,0.0,0.0,3.518499851226806,3.518522262573242,8.26053906166635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.1796875,0.0,1370.1275634765625,1895.4371337890625,0.0,2038.5574951171875,0.8751949667930603,1.0,0.0,3.0,1.0,0.0
12332040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8876111507415771,0.297736257314682,0.269165575504303,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.4798106551170349,0.050000000745058,0.0491294227540493,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9757128357887268,0.3880290985107422,0.2721588015556335,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.9407985806465148,0.3492982983589172,0.3319920897483825,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.8493714332580566,0.2606648802757263,1.178310751914978,285.8601989746094,285.3028564453125,293.8654479980469,289.244140625,293.8679504394531,298.005859375,285.85760498046875,1.0,0.4628054201602936,1.0,1.0,0.0,1.0,-2.5219662189483643,2.521961212158203,5.109694029670209e-06,1.9458544254302976,0.9060255885124208,0.9060255885124208,0.0,85.53388977050781,55.0,25970.583984375,-0.0,1283.5103759765625,1.0,283.1499938964844,284.91680908203125,292.2351379394531,294.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,33004.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515133023262024,1.0,0.0,0.0,3.518499851226806,3.518522262573242,8.26053906166635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.1796875,0.0,1370.1275634765625,1895.4371337890625,0.0,2038.5574951171875,0.8751949667930603,1.0,0.0,3.0,1.0,0.0
12332100,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.9050532579421996,0.2968980669975281,0.2682622969150543,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.4898751378059387,0.050000000745058,0.0489354878664016,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.991708755493164,0.3870505392551422,0.2713537812232971,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.96064031124115,0.3484291434288025,0.3310166597366333,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8653693199157715,0.2600633800029754,1.1748517751693726,285.8283386230469,285.3729553222656,293.80889892578125,289.1952514648437,293.8114318847656,298.0024108886719,285.8253479003906,1.0,0.4579771161079407,1.0,1.0,0.0,1.0,-2.5143539905548096,2.5143489837646484,5.07909999214462e-06,1.9400808811187744,0.9080436825752258,0.9080436825752258,0.0,80.37020874023438,55.0,25746.263671875,-0.0,1251.989013671875,1.0,283.1499938964844,284.889892578125,292.1827697753906,293.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,33302.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500888109207153,1.0,0.0,0.0,3.5432982444763184,3.543320655822754,8.37738923564757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.2451171875,0.0,1398.0703125,1895.4371337890625,0.0,2026.2197265625,0.8784648180007935,1.0,0.0,3.0,1.0,0.0
12332160,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.922767698764801,0.2959896326065063,0.2673333883285522,296.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.4989875853061676,0.050000000745058,0.0487767085433006,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.9990000128746032,0.3862306177616119,0.2656274735927582,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.9771318435668944,0.3474813997745514,0.3300066590309143,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8806753158569336,0.2593911290168762,1.1712665557861328,285.7975158691406,285.44305419921875,293.7523803710937,289.1464233398437,293.7549133300781,298.0010986328125,285.7939147949219,1.0,0.4527313411235809,1.0,1.0,0.0,1.0,-2.5006699562072754,2.5006649494171143,5.024653091822984e-06,1.9298639297485352,0.9093890190124512,0.9093890190124512,0.0,75.9061508178711,58.0,25460.14453125,-0.0,1216.3133544921875,1.0,283.1499938964844,284.8647155761719,292.1300964355469,293.8690185546875,293.1499938964844,293.1499938964844,283.1499938964844,33436.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482602596282959,1.0,0.0,0.0,3.5566060543060303,3.556628704071045,8.440434839940281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.94873046875,0.0,1413.0379638671875,1895.4371337890625,0.0,2010.4189453125,0.8845428824424744,1.0,0.0,3.0,1.0,0.0
12332220,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9377260208129884,0.2939751148223877,0.2654685974121094,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.5073724985122681,0.050000000745058,0.0486512407660484,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9990000128746032,0.3865009844303131,0.253078818321228,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.989067792892456,0.3453799784183502,0.3279665410518646,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.8935193419456482,0.2578849494457245,1.1641621589660645,285.7236633300781,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,298.0186462402344,285.7203674316406,1.0,0.4461359083652496,1.0,1.0,0.0,1.0,-2.472198724746704,2.472193717956543,4.910765710519627e-06,1.9077904224395752,0.9098157286643982,0.9098157286643982,0.0,71.77766418457031,61.0,24907.328125,-0.0,1165.03955078125,1.0,283.1499938964844,284.8050231933594,292.025146484375,293.7296142578125,293.1499938964844,293.1499938964844,283.04998779296875,34275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434595227241516,1.0,0.0,0.0,3.604147434234619,3.604170799255371,8.667590805089276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0546875,0.0,1470.0086669921875,1895.4371337890625,0.0,1969.1392822265625,0.8953256607055664,1.0,0.0,3.0,1.0,0.0
12332280,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9377260208129884,0.2939751148223877,0.2654685974121094,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.5073724985122681,0.050000000745058,0.0486512407660484,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9990000128746032,0.3865009844303131,0.253078818321228,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.989067792892456,0.3453799784183502,0.3279665410518646,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.8935193419456482,0.2578849494457245,1.1641621589660645,285.7236633300781,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,298.0186462402344,285.7203674316406,1.0,0.4461359083652496,1.0,1.0,0.0,1.0,-2.472198724746704,2.472193717956543,4.910765710519627e-06,1.9077904224395752,0.9098157286643982,0.9098157286643982,0.0,71.77766418457031,61.0,24907.328125,-0.0,1165.03955078125,1.0,283.1499938964844,284.8050231933594,292.025146484375,293.7296142578125,293.1499938964844,293.1499938964844,283.04998779296875,34275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434595227241516,1.0,0.0,0.0,3.604147434234619,3.604170799255371,8.667590805089276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0546875,0.0,1470.0086669921875,1895.4371337890625,0.0,1969.1392822265625,0.8953256607055664,1.0,0.0,3.0,1.0,0.0
12332340,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9422800540924072,0.291546493768692,0.2633609175682068,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.5111070275306702,0.050000000745058,0.0486014634370803,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.9990000128746032,0.3870543539524078,0.2479093819856643,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9926350116729736,0.3428874015808105,0.3256822824478149,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.8977670669555664,0.2560685276985168,1.1562345027923584,285.5960388183594,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,298.0149230957031,285.59246826171875,1.0,0.4419036507606506,1.0,1.0,0.0,1.0,-2.451122522354126,2.451117753982544,4.827563770959387e-06,1.891577243804932,0.9062631726264954,0.9062631726264954,0.0,69.82627868652344,64.0,24771.51953125,-0.0,1132.3984375,1.0,283.052734375,284.68280029296875,291.947509765625,293.6505432128906,293.1499938964844,293.1499938964844,282.75,35220.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436265349388123,1.0,0.0,0.0,3.6407628059387207,3.640786647796631,8.844597232382512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.1826171875,0.0,1517.100341796875,1895.4371337890625,0.0,1970.5704345703125,0.9025592803955078,1.0,0.0,3.0,1.0,0.0
12332400,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9422800540924072,0.291546493768692,0.2633609175682068,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.5111070275306702,0.050000000745058,0.0486014634370803,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.9990000128746032,0.3870543539524078,0.2479093819856643,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9926350116729736,0.3428874015808105,0.3256822824478149,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.8977670669555664,0.2560685276985168,1.1562345027923584,285.5960388183594,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,298.0149230957031,285.59246826171875,1.0,0.4419036507606506,1.0,1.0,0.0,1.0,-2.451122522354126,2.451117753982544,4.827563770959387e-06,1.891577243804932,0.9062631726264954,0.9062631726264954,0.0,69.82627868652344,64.0,24771.51953125,-0.0,1132.3984375,1.0,283.052734375,284.68280029296875,291.947509765625,293.6505432128906,293.1499938964844,293.1499938964844,282.75,35220.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436265349388123,1.0,0.0,0.0,3.6407628059387207,3.640786647796631,8.844597232382512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.1826171875,0.0,1517.100341796875,1895.4371337890625,0.0,1970.5704345703125,0.9025592803955078,1.0,0.0,3.0,1.0,0.0
12332460,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.9373046159744264,0.2882835865020752,0.2606691122055053,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.5104566216468811,0.050000000745058,0.0486102253198623,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.9990000128746032,0.3856624662876129,0.2487936466932296,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9894206523895264,0.3396331667900085,0.322841078042984,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.893976628780365,0.2536158263683319,1.1461567878723145,285.3496398925781,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,298.0087280273437,285.34521484375,1.0,0.4392962455749511,1.0,1.0,0.0,1.0,-2.4334394931793213,2.43343472480774,4.758402610605117e-06,1.878016710281372,0.8966435194015503,0.8966435194015503,0.0,69.47553253173828,67.0,25367.19140625,-0.0,1110.74365234375,1.0,282.7581481933594,284.42779541015625,291.90338134765625,293.66436767578125,293.1499938964844,293.1499938964844,283.04998779296875,36005.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565685510635376,1.0,0.0,0.0,3.642723798751831,3.64274787902832,8.854128168422903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.94873046875,0.0,1525.1285400390625,1895.4371337890625,0.0,2082.543212890625,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12332520,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.9373046159744264,0.2882835865020752,0.2606691122055053,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.5104566216468811,0.050000000745058,0.0486102253198623,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.9990000128746032,0.3856624662876129,0.2487936466932296,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9894206523895264,0.3396331667900085,0.322841078042984,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.893976628780365,0.2536158263683319,1.1461567878723145,285.3496398925781,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,298.0087280273437,285.34521484375,1.0,0.4392962455749511,1.0,1.0,0.0,1.0,-2.4334394931793213,2.43343472480774,4.758402610605117e-06,1.878016710281372,0.8966435194015503,0.8966435194015503,0.0,69.47553253173828,67.0,25367.19140625,-0.0,1110.74365234375,1.0,282.7581481933594,284.42779541015625,291.90338134765625,293.66436767578125,293.1499938964844,293.1499938964844,283.04998779296875,36005.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565685510635376,1.0,0.0,0.0,3.642723798751831,3.64274787902832,8.854128168422903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.94873046875,0.0,1525.1285400390625,1895.4371337890625,0.0,2082.543212890625,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12332580,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.928483545780182,0.2859178185462951,0.2582233548164367,296.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.5077568292617798,0.050000000745058,0.0486467666923999,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.3829793035984039,0.2525392770767212,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9829677939414978,0.3369849026203155,0.320094347000122,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.8867297172546387,0.2515600621700287,1.1361247301101685,285.4880676269531,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.9997863769531,285.4881286621094,1.0,0.4378575086593628,1.0,1.0,0.0,1.0,-2.4196865558624268,2.4196817874908447,4.704882485384587e-06,1.8674243688583367,0.8900800943374634,0.8900800943374634,0.0,69.95657348632812,70.0,23707.138671875,-0.0,1097.207763671875,1.0,283.0420837402344,284.60162353515625,291.6811828613281,293.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,36349.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353275418281555,1.0,0.0,0.0,3.6297683715820312,3.629792213439941,8.791259915597038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.240234375,0.0,1513.373291015625,1895.4371337890625,0.0,1899.9168701171875,0.8989478945732117,1.0,0.0,3.0,1.0,0.0
12332640,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.928483545780182,0.2859178185462951,0.2582233548164367,296.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.5077568292617798,0.050000000745058,0.0486467666923999,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.3829793035984039,0.2525392770767212,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9829677939414978,0.3369849026203155,0.320094347000122,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.8867297172546387,0.2515600621700287,1.1361247301101685,285.4880676269531,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.9997863769531,285.4881286621094,1.0,0.4378575086593628,1.0,1.0,0.0,1.0,-2.4196865558624268,2.4196817874908447,4.704882485384587e-06,1.8674243688583367,0.8900800943374634,0.8900800943374634,0.0,69.95657348632812,70.0,23707.138671875,-0.0,1097.207763671875,1.0,283.0420837402344,284.60162353515625,291.6811828613281,293.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,36349.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353275418281555,1.0,0.0,0.0,3.6297683715820312,3.629792213439941,8.791259915597038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.240234375,0.0,1513.373291015625,1895.4371337890625,0.0,1899.9168701171875,0.8989478945732117,1.0,0.0,3.0,1.0,0.0
12332700,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.924576699733734,0.2850436270236969,0.2574135363101959,296.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.5063895583152771,0.050000000745058,0.0486659333109855,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.9990000128746032,0.3814333975315094,0.2544863820075989,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9798346161842346,0.3359285891056061,0.3190709948539734,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.8834044337272644,0.2507432997226715,1.1323703527450562,285.5270690917969,286.0621643066406,293.2530822753906,288.7204284667969,293.2555847167969,297.9953918457031,285.52984619140625,1.0,0.4375611245632171,1.0,1.0,0.0,1.0,-2.415334224700928,2.4153294563293457,4.688051831180928e-06,1.8640940189361568,0.8862165212631226,0.8862165212631226,0.0,70.30281066894531,70.0,23073.193359375,-0.0,1093.7508544921875,1.0,283.1317749023437,284.6551208496094,291.6200866699219,293.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,36231.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244196534156799,1.0,0.0,0.0,3.606079578399658,3.606103181838989,8.676886409375584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.72509765625,0.0,1486.5645751953125,1895.4371337890625,0.0,1808.53759765625,0.8952429890632629,1.0,0.0,3.0,1.0,0.0
12332760,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9203362464904784,0.2842047810554504,0.256682276725769,296.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.5048055052757263,0.050000000745058,0.0486887246370315,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9990000128746032,0.3796603977680206,0.2567853927612304,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.97629576921463,0.334919810295105,0.3181332945823669,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8797971606254578,0.249970331788063,1.128964066505432,285.5331726074219,286.1282653808594,293.1997985839844,288.67578125,293.2022705078125,297.9913635253906,285.5323791503906,1.0,0.4375004470348358,1.0,1.0,0.0,1.0,-2.412024736404419,2.412020206451416,4.675298441725317e-06,1.8615742921829224,0.8816685080528259,0.8816685080528259,0.0,70.7748794555664,73.0,22802.6796875,-0.0,1091.9874267578125,1.0,283.1470031738281,284.6659851074219,291.5886535644531,293.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,36263.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161939740180969,1.0,0.0,0.0,3.5876872539520264,3.5877106189727783,8.588601190240297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.60498046875,0.0,1466.88134765625,1895.4371337890625,0.0,1740.821044921875,0.8881432414054871,1.0,0.0,3.0,1.0,0.0
12332820,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.909972608089447,0.2824395298957824,0.2551906704902649,296.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.5006629824638367,0.050000000745058,0.0487515069544315,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.9990000128746032,0.3753482699394226,0.26274374127388,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.9669156074523926,0.33273845911026,0.3161965608596802,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.8708609342575073,0.2483048737049102,1.1220051050186155,285.5169372558594,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.9530334472656,285.515869140625,1.0,0.4379194378852844,1.0,1.0,0.0,1.0,-2.4067773818969727,2.40677261352539,4.655198154068785e-06,1.857624888420105,0.8708263039588928,0.8708263039588928,0.0,72.20065307617188,76.0,22287.92578125,-0.0,1091.9764404296875,1.0,283.1499328613281,284.6648864746094,291.5390319824219,293.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,35858.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064710259437561,1.0,0.0,0.0,3.517361640930176,3.5173842906951904,8.255194643425057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.71337890625,0.0,1389.527587890625,1895.4371337890625,0.0,1662.1910400390625,0.8716258406639099,1.0,0.0,3.0,1.0,0.0
12332880,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.909972608089447,0.2824395298957824,0.2551906704902649,296.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.5006629824638367,0.050000000745058,0.0487515069544315,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.9990000128746032,0.3753482699394226,0.26274374127388,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.9669156074523926,0.33273845911026,0.3161965608596802,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.8708609342575073,0.2483048737049102,1.1220051050186155,285.5169372558594,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.9530334472656,285.515869140625,1.0,0.4379194378852844,1.0,1.0,0.0,1.0,-2.4067773818969727,2.40677261352539,4.655198154068785e-06,1.857624888420105,0.8708263039588928,0.8708263039588928,0.0,72.20065307617188,76.0,22287.92578125,-0.0,1091.9764404296875,1.0,283.1499328613281,284.6648864746094,291.5390319824219,293.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,35858.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064710259437561,1.0,0.0,0.0,3.517361640930176,3.5173842906951904,8.255194643425057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.71337890625,0.0,1389.527587890625,1895.4371337890625,0.0,1662.1910400390625,0.8716258406639099,1.0,0.0,3.0,1.0,0.0
12332940,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8920013308525085,0.2803393006324768,0.2535278499126434,296.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.492229700088501,0.050000000745058,0.0488942600786685,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.9851802587509156,0.3720356822013855,0.2610665559768677,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.9475526809692384,0.3303480744361877,0.3141360282897949,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8545237183570862,0.2464656084775924,1.114638090133667,285.4994201660156,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.9257507324219,285.4983215332031,1.0,0.4382600486278534,1.0,1.0,0.0,1.0,-2.391629457473755,2.391624927520752,4.597131010086741e-06,1.846063256263733,0.8580870628356934,0.8580870628356934,0.0,75.33806610107422,79.0,21710.232421875,-0.0,1087.9307861328125,1.0,283.1499938964844,284.66412353515625,291.4711608886719,292.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,35287.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999574899673462,1.0,0.0,0.0,3.4278032779693604,3.4278252124786377,7.840163220862451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.77001953125,0.0,1294.7203369140625,1895.4371337890625,0.0,1610.4176025390625,0.8507125973701477,1.0,0.0,3.0,1.0,0.0
12333000,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8920013308525085,0.2803393006324768,0.2535278499126434,296.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.492229700088501,0.050000000745058,0.0488942600786685,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.9851802587509156,0.3720356822013855,0.2610665559768677,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.9475526809692384,0.3303480744361877,0.3141360282897949,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8545237183570862,0.2464656084775924,1.114638090133667,285.4994201660156,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.9257507324219,285.4983215332031,1.0,0.4382600486278534,1.0,1.0,0.0,1.0,-2.391629457473755,2.391624927520752,4.597131010086741e-06,1.846063256263733,0.8580870628356934,0.8580870628356934,0.0,75.33806610107422,79.0,21710.232421875,-0.0,1087.9307861328125,1.0,283.1499938964844,284.66412353515625,291.4711608886719,292.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,35287.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999574899673462,1.0,0.0,0.0,3.4278032779693604,3.4278252124786377,7.840163220862451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.77001953125,0.0,1294.7203369140625,1895.4371337890625,0.0,1610.4176025390625,0.8507125973701477,1.0,0.0,3.0,1.0,0.0
12333060,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8757897615432739,0.2781204879283905,0.2516960203647613,296.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.4845668971538543,0.050000000745058,0.0490387752652168,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.969318151473999,0.3694086968898773,0.259299099445343,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.9283206462860109,0.3278449475765228,0.3119471669197082,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.8400041460990906,0.2445442080497741,1.1068044900894165,285.4866638183594,286.505126953125,292.8958740234375,288.42633056640625,292.8981628417969,297.9169616699219,285.4858703613281,1.0,0.4385088086128235,1.0,1.0,0.0,1.0,-2.375431060791016,2.3754265308380127,4.5352121560426895e-06,1.8335670232772827,0.8436129093170166,0.8436129093170166,0.0,78.484375,82.0,21121.626953125,-0.0,1082.801513671875,1.0,283.1499938964844,284.6692810058594,291.3907470703125,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,34619.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929908394813538,1.0,0.0,0.0,3.3225560188293457,3.3225767612457275,7.366105592154781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.15966796875,0.0,1189.0687255859375,1895.4371337890625,0.0,1555.8829345703125,0.8262690305709839,1.0,0.0,3.0,1.0,0.0
12333120,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8757897615432739,0.2781204879283905,0.2516960203647613,296.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.4845668971538543,0.050000000745058,0.0490387752652168,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.969318151473999,0.3694086968898773,0.259299099445343,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.9283206462860109,0.3278449475765228,0.3119471669197082,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.8400041460990906,0.2445442080497741,1.1068044900894165,285.4866638183594,286.505126953125,292.8958740234375,288.42633056640625,292.8981628417969,297.9169616699219,285.4858703613281,1.0,0.4385088086128235,1.0,1.0,0.0,1.0,-2.375431060791016,2.3754265308380127,4.5352121560426895e-06,1.8335670232772827,0.8436129093170166,0.8436129093170166,0.0,78.484375,82.0,21121.626953125,-0.0,1082.801513671875,1.0,283.1499938964844,284.6692810058594,291.3907470703125,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,34619.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929908394813538,1.0,0.0,0.0,3.3225560188293457,3.3225767612457275,7.366105592154781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.15966796875,0.0,1189.0687255859375,1895.4371337890625,0.0,1555.8829345703125,0.8262690305709839,1.0,0.0,3.0,1.0,0.0
12333180,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8613932132720947,0.2758752405643463,0.2498275637626648,296.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.4772587120532989,0.050000000745058,0.0491816401481628,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.9531778693199158,0.3668352365493774,0.2576145231723785,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.9108902812004088,0.3252867758274078,0.3096938729286194,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.827163815498352,0.242585152387619,1.0987577438354492,285.4802551269531,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.91033935546875,285.4797668457031,1.0,0.4387100636959076,1.0,1.0,0.0,1.0,-2.3589608669281006,2.3589563369750977,4.472668024391169e-06,1.8208414316177368,0.8275778293609619,0.8275778293609619,0.0,81.58348083496094,85.0,20532.533203125,-0.0,1077.2220458984375,1.0,283.1499938964844,284.6811828613281,291.30975341796875,292.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,33891.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845963597297668,1.0,0.0,0.0,3.203774929046631,3.2037947177886963,6.848845259810332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.74365234375,0.0,1077.2332763671875,1895.4371337890625,0.0,1491.37548828125,0.7988334894180298,1.0,0.0,3.0,1.0,0.0
12333240,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8613932132720947,0.2758752405643463,0.2498275637626648,296.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.4772587120532989,0.050000000745058,0.0491816401481628,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.9531778693199158,0.3668352365493774,0.2576145231723785,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.9108902812004088,0.3252867758274078,0.3096938729286194,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.827163815498352,0.242585152387619,1.0987577438354492,285.4802551269531,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.91033935546875,285.4797668457031,1.0,0.4387100636959076,1.0,1.0,0.0,1.0,-2.3589608669281006,2.3589563369750977,4.472668024391169e-06,1.8208414316177368,0.8275778293609619,0.8275778293609619,0.0,81.58348083496094,85.0,20532.533203125,-0.0,1077.2220458984375,1.0,283.1499938964844,284.6811828613281,291.30975341796875,292.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,33891.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845963597297668,1.0,0.0,0.0,3.203774929046631,3.2037947177886963,6.848845259810332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.74365234375,0.0,1077.2332763671875,1895.4371337890625,0.0,1491.37548828125,0.7988334894180298,1.0,0.0,3.0,1.0,0.0
12333300,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8548049330711365,0.2747504711151123,0.2488879263401031,296.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.4735578298568725,0.050000000745058,0.049252551048994,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9451364278793336,0.3655425310134887,0.2567720115184784,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.903274655342102,0.3240024745464325,0.3085546195507049,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8211742043495178,0.2415983974933624,1.094687581062317,285.4811096191406,286.677490234375,292.7568664550781,288.3163146972656,292.7590026855469,297.9072570800781,285.48101806640625,1.0,0.438798576593399,1.0,1.0,0.0,1.0,-2.35064697265625,2.350642681121826,4.441256351128686e-06,1.8144104480743408,0.8190476298332214,0.8190476298332214,0.0,83.11856842041016,85.0,20224.974609375,-0.0,1074.305908203125,1.0,283.1499938964844,284.6920471191406,291.2709045410156,292.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,33352.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798840761184692,1.0,0.0,0.0,3.132354259490967,3.132373094558716,6.546890176650777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.77880859375,0.0,1012.9172973632812,1895.4371337890625,0.0,1455.7628173828125,0.7850818634033203,1.0,0.0,3.0,1.0,0.0
12333360,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.848595917224884,0.2736259400844574,0.2479498535394668,296.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.4697485268115997,0.050000000745058,0.0493229888379573,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.9372159242630004,0.364234983921051,0.2559215128421783,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.8963327407836914,0.3227261006832123,0.3074217140674591,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.8153681755065918,0.2406093925237655,1.0906076431274414,285.48046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7149353027344,297.9042663574219,285.4803161621094,1.0,0.4388827979564667,1.0,1.0,0.0,1.0,-2.342320919036865,2.3423163890838623,4.409906068758573e-06,1.807965517044068,0.8101471066474915,0.8101471066474915,0.0,84.64208221435547,88.0,19944.7109375,-0.0,1071.34228515625,1.0,283.1499938964844,284.7001342773437,291.2342224121094,292.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,33122.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749404668807983,1.0,0.0,0.0,3.0728747844696045,3.072893142700196,6.300616064436326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.15966796875,0.0,962.7569580078124,1895.4371337890625,0.0,1418.880126953125,0.7687714099884033,1.0,0.0,3.0,1.0,0.0
12333420,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8371447324752808,0.2713860869407654,0.2460762411355972,296.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.4615893065929413,0.050000000745058,0.049462754279375,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.92204350233078,0.3616142868995666,0.2542057931423187,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8833295702934265,0.3201856315135956,0.3051676154136657,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8039122819900513,0.2386317551136016,1.082425594329834,285.4879150390625,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.8988952636719,285.4881591796875,1.0,0.4390456080436706,1.0,1.0,0.0,1.0,-2.3256402015686035,2.32563591003418,4.347425601736177e-06,1.795040488243103,0.7915163636207581,0.7915163636207581,0.0,87.6627426147461,91.0,19359.01171875,-0.0,1065.3175048828125,1.0,283.1499938964844,284.7267150878906,291.1660461425781,292.51678466796875,293.1499938964844,293.1499938964844,283.1499938964844,32315.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644110679626465,1.0,0.0,0.0,2.9311156272888184,2.9311327934265137,5.732700287808257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.90576171875,0.0,848.65625,1895.4371337890625,0.0,1342.014404296875,0.7363922595977783,1.0,0.0,3.0,1.0,0.0
12333480,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8371447324752808,0.2713860869407654,0.2460762411355972,296.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.4615893065929413,0.050000000745058,0.049462754279375,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.92204350233078,0.3616142868995666,0.2542057931423187,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8833295702934265,0.3201856315135956,0.3051676154136657,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8039122819900513,0.2386317551136016,1.082425594329834,285.4879150390625,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.8988952636719,285.4881591796875,1.0,0.4390456080436706,1.0,1.0,0.0,1.0,-2.3256402015686035,2.32563591003418,4.347425601736177e-06,1.795040488243103,0.7915163636207581,0.7915163636207581,0.0,87.6627426147461,91.0,19359.01171875,-0.0,1065.3175048828125,1.0,283.1499938964844,284.7267150878906,291.1660461425781,292.51678466796875,293.1499938964844,293.1499938964844,283.1499938964844,32315.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644110679626465,1.0,0.0,0.0,2.9311156272888184,2.9311327934265137,5.732700287808257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.90576171875,0.0,848.65625,1895.4371337890625,0.0,1342.014404296875,0.7363922595977783,1.0,0.0,3.0,1.0,0.0
12333540,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8267337679862976,0.2691670060157776,0.2442169934511184,296.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.4537363648414612,0.050000000745058,0.0496009737253189,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.9083864092826844,0.3590068519115448,0.2524941265583038,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8714362978935242,0.317660391330719,0.3029255270957947,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7929157018661499,0.2366646081209182,1.0742685794830322,285.5032653808594,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.8943786621094,285.5039367675781,1.0,0.4392149150371551,1.0,1.0,0.0,1.0,-2.3090245723724365,2.3090202808380127,4.2856245272560045e-06,1.782149076461792,0.7718870639801025,0.7718870639801025,0.0,90.6498031616211,94.0,18775.69921875,-0.0,1059.2806396484375,1.0,283.1499938964844,284.7616271972656,291.1053771972656,292.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,31467.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532862782478333,1.0,0.0,0.0,2.7798917293548584,2.779907464981079,5.156429665476026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.02978515625,0.0,737.6397705078125,1895.4371337890625,0.0,1263.4173583984375,0.7020368576049805,1.0,0.0,3.0,1.0,0.0
12333600,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8267337679862976,0.2691670060157776,0.2442169934511184,296.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.4537363648414612,0.050000000745058,0.0496009737253189,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.9083864092826844,0.3590068519115448,0.2524941265583038,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8714362978935242,0.317660391330719,0.3029255270957947,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7929157018661499,0.2366646081209182,1.0742685794830322,285.5032653808594,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.8943786621094,285.5039367675781,1.0,0.4392149150371551,1.0,1.0,0.0,1.0,-2.3090245723724365,2.3090202808380127,4.2856245272560045e-06,1.782149076461792,0.7718870639801025,0.7718870639801025,0.0,90.6498031616211,94.0,18775.69921875,-0.0,1059.2806396484375,1.0,283.1499938964844,284.7616271972656,291.1053771972656,292.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,31467.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532862782478333,1.0,0.0,0.0,2.7798917293548584,2.779907464981079,5.156429665476026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.02978515625,0.0,737.6397705078125,1895.4371337890625,0.0,1263.4173583984375,0.7020368576049805,1.0,0.0,3.0,1.0,0.0
12333660,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8170145750045776,0.2669792771339416,0.2423819303512573,296.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.4467614889144897,0.050000000745058,0.0497376918792724,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8967258930206299,0.3564260900020599,0.2507976591587066,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8605701923370361,0.3151586055755615,0.3007017374038696,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7827029228210449,0.2347191274166107,1.0661888122558594,285.5269775390625,287.0279235839844,292.4742431640625,288.1092529296875,292.4761047363281,297.8907470703125,285.528076171875,1.0,0.4394050538539886,1.0,1.0,0.0,1.0,-2.292569160461426,2.292564868927002,4.224857548251748e-06,1.7693694829940796,0.7514098882675171,0.7514098882675171,0.0,93.60735321044922,97.0,18191.712890625,-0.0,1053.3482666015625,1.0,283.1499938964844,284.8053894042969,291.0516967773437,292.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,30571.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417378783226013,1.0,0.0,0.0,2.620800495147705,2.6208150386810303,4.583120585266443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.27978515625,0.0,632.0914306640625,1895.4371337890625,0.0,1184.824951171875,0.6660962104797363,1.0,0.0,3.0,1.0,0.0
12333720,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8170145750045776,0.2669792771339416,0.2423819303512573,296.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.4467614889144897,0.050000000745058,0.0497376918792724,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8967258930206299,0.3564260900020599,0.2507976591587066,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8605701923370361,0.3151586055755615,0.3007017374038696,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7827029228210449,0.2347191274166107,1.0661888122558594,285.5269775390625,287.0279235839844,292.4742431640625,288.1092529296875,292.4761047363281,297.8907470703125,285.528076171875,1.0,0.4394050538539886,1.0,1.0,0.0,1.0,-2.292569160461426,2.292564868927002,4.224857548251748e-06,1.7693694829940796,0.7514098882675171,0.7514098882675171,0.0,93.60735321044922,97.0,18191.712890625,-0.0,1053.3482666015625,1.0,283.1499938964844,284.8053894042969,291.0516967773437,292.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,30571.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417378783226013,1.0,0.0,0.0,2.620800495147705,2.6208150386810303,4.583120585266443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.27978515625,0.0,632.0914306640625,1895.4371337890625,0.0,1184.824951171875,0.6660962104797363,1.0,0.0,3.0,1.0,0.0
12333780,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8075914978981018,0.2648309469223022,0.2405789196491241,296.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.4405561089515686,0.050000000745058,0.0498729906976223,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.886035680770874,0.3538811504840851,0.2491233944892883,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.850633442401886,0.3126879930496216,0.2985038757324219,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7732461094856262,0.2328041791915893,1.058228611946106,285.5592346191406,287.12188720703125,292.3984680175781,288.06317138671875,292.4003601074219,297.8880615234375,285.5608215332031,1.0,0.4396283030509949,1.0,1.0,0.0,1.0,-2.2763521671295166,2.276348114013672,4.165406153333606e-06,1.7567672729492188,0.7301667332649231,0.7301667332649231,0.0,96.53993225097656,100.0,17604.1171875,-0.0,1047.6175537109375,1.0,283.1499938964844,284.8585510253906,291.00390625,292.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,29627.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298601031303406,1.0,0.0,0.0,2.4554555416107178,2.4554688930511475,4.02306937985486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1455078125,0.0,533.895751953125,1895.4371337890625,0.0,1107.34814453125,0.6289737820625305,1.0,0.0,3.0,1.0,0.0
