time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8075914978981018,0.2648309469223022,0.2405789196491241,296.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.4405561089515686,0.050000000745058,0.0498729906976223,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.886035680770874,0.3538811504840851,0.2491233944892883,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.850633442401886,0.3126879930496216,0.2985038757324219,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.7732461094856262,0.2328041791915893,1.058228611946106,285.5592346191406,287.12188720703125,292.3984680175781,288.06317138671875,292.4003601074219,297.8880615234375,285.5608215332031,1.0,0.4396283030509949,1.0,1.0,0.0,1.0,-2.2763521671295166,2.276348114013672,4.165406153333606e-06,1.7567672729492188,0.7301667332649231,0.7301667332649231,0.0,96.53993225097656,100.0,17604.1171875,-0.0,1047.6175537109375,1.0,283.1499938964844,284.8585510253906,291.00390625,292.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,29627.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298601031303406,1.0,0.0,0.0,2.4554555416107178,2.4554688930511475,4.02306937985486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1455078125,0.0,533.895751953125,1895.4371337890625,0.0,1107.34814453125,0.6289737820625305,1.0,0.0,3.0,1.0,0.0
12333900,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.8028854727745056,0.2637749016284942,0.2396905571222305,296.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.4377093613147735,0.050000000745058,0.0499401725828647,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8809712529182434,0.3526257872581482,0.2482956200838089,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.8459758758544922,0.3114674687385559,0.297416090965271,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.768787145614624,0.2318611145019531,1.0543018579483032,285.5809326171875,287.1688842773437,292.360595703125,288.04205322265625,292.3624572753906,297.8870544433594,285.5830993652344,1.0,0.4397553503513336,1.0,1.0,0.0,1.0,-2.26834774017334,2.268343687057495,4.136220923101064e-06,1.7505440711975098,0.7193262577056885,0.7193262577056885,0.0,97.99897003173828,100.0,17318.474609375,-0.0,1044.849853515625,1.0,283.1499938964844,284.8945617675781,290.9819641113281,292.201904296875,293.1499938964844,293.1499938964844,283.1499938964844,28961.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238110661506653,1.0,0.0,0.0,2.3640503883361816,2.364062786102295,3.729123818629887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.30712890625,0.0,483.7244567871094,1895.4371337890625,0.0,1069.2568359375,0.61114102602005,1.0,0.0,3.0,1.0,0.0
12333960,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.7983086705207825,0.2627314329147339,0.2388158738613128,296.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.4350243210792541,0.050000000745058,0.0500069074332714,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8761005997657776,0.3513823747634887,0.247478112578392,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8415159583091736,0.3102577924728393,0.2963401973247528,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.7645114064216614,0.2309289276599884,1.0504283905029297,285.60064697265625,287.2158508300781,292.3226928710937,288.0221252441406,292.3245849609375,297.88623046875,285.60272216796875,1.0,0.4398952126502991,1.0,1.0,0.0,1.0,-2.260449886322021,2.2604458332061768,4.107527729502181e-06,1.7444020509719849,0.7082846760749817,0.7082846760749817,0.0,99.45074462890624,88.0,17055.98046875,-0.0,1042.175537109375,1.0,283.1499938964844,284.9268798828125,290.96221923828125,292.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,28625.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178221702575684,1.0,0.0,0.0,2.285824775695801,2.285836935043335,3.486416630948952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.6982421875,0.0,444.5391845703125,1895.4371337890625,0.0,1032.482666015625,0.591141939163208,1.0,0.0,3.0,1.0,0.0
12334020,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8003072738647461,0.2607105374336242,0.2369104027748108,296.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.4381878674030304,0.050000000745058,0.0499290190637111,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8785300254821777,0.3489499390125274,0.245717778801918,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8434959650039673,0.3078879117965698,0.2940141260623932,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.766322910785675,0.2291133850812912,1.0418542623519895,285.6505126953125,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.885986328125,285.65301513671875,1.0,0.4353131353855133,1.0,1.0,0.0,1.0,-2.242861747741699,2.2428576946258545,4.044046363560483e-06,1.73074471950531,0.68587327003479,0.68587327003479,0.0,96.95184326171876,76.0,16480.814453125,-0.0,1014.3521728515624,1.0,283.1499938964844,285.0050964355469,290.9254150390625,292.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,27560.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057541966438293,1.0,0.0,0.0,2.114089012145996,2.1140999794006348,2.98222175842966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.72021484375,0.0,365.0068359375,1895.4371337890625,0.0,961.3121337890624,0.5531162619590759,1.0,0.0,3.0,1.0,0.0
12334080,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8003072738647461,0.2607105374336242,0.2369104027748108,296.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.4381878674030304,0.050000000745058,0.0499290190637111,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8785300254821777,0.3489499390125274,0.245717778801918,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8434959650039673,0.3078879117965698,0.2940141260623932,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.766322910785675,0.2291133850812912,1.0418542623519895,285.6505126953125,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.885986328125,285.65301513671875,1.0,0.4353131353855133,1.0,1.0,0.0,1.0,-2.242861747741699,2.2428576946258545,4.044046363560483e-06,1.73074471950531,0.68587327003479,0.68587327003479,0.0,96.95184326171876,76.0,16480.814453125,-0.0,1014.3521728515624,1.0,283.1499938964844,285.0050964355469,290.9254150390625,292.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,27560.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057541966438293,1.0,0.0,0.0,2.114089012145996,2.1140999794006348,2.98222175842966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.72021484375,0.0,365.0068359375,1895.4371337890625,0.0,961.3121337890624,0.5531162619590759,1.0,0.0,3.0,1.0,0.0
12334140,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.8106526732444763,0.2588458061218261,0.2349939942359924,296.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.4482680857181549,0.050000000745058,0.0497079379856586,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8902096152305603,0.3465868532657623,0.2439014017581939,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8538335561752319,0.3056115210056305,0.2916271388530731,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7760735154151917,0.2273958325386047,1.0330054759979248,285.7094421386719,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.8875732421875,285.71246337890625,1.0,0.4279786348342895,1.0,1.0,0.0,1.0,-2.224616527557373,2.2246124744415283,3.978698714490747e-06,1.7165472507476809,0.663055956363678,0.663055956363678,0.0,90.81048583984376,64.0,15884.078125,-0.0,972.4517822265624,1.0,283.1499938964844,285.0940246582031,290.8913269042969,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,26428.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933178067207336,1.0,0.0,0.0,1.9426754713058472,1.9426851272583008,2.518221151603939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.81689453125,0.0,295.79400634765625,1895.4371337890625,0.0,892.275634765625,0.5154542326927185,1.0,0.0,3.0,1.0,0.0
12334200,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.8106526732444763,0.2588458061218261,0.2349939942359924,296.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.4482680857181549,0.050000000745058,0.0497079379856586,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8902096152305603,0.3465868532657623,0.2439014017581939,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8538335561752319,0.3056115210056305,0.2916271388530731,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7760735154151917,0.2273958325386047,1.0330054759979248,285.7094421386719,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.8875732421875,285.71246337890625,1.0,0.4279786348342895,1.0,1.0,0.0,1.0,-2.224616527557373,2.2246124744415283,3.978698714490747e-06,1.7165472507476809,0.663055956363678,0.663055956363678,0.0,90.81048583984376,64.0,15884.078125,-0.0,972.4517822265624,1.0,283.1499938964844,285.0940246582031,290.8913269042969,292.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,26428.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933178067207336,1.0,0.0,0.0,1.9426754713058472,1.9426851272583008,2.518221151603939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.81689453125,0.0,295.79400634765625,1895.4371337890625,0.0,892.275634765625,0.5154542326927185,1.0,0.0,3.0,1.0,0.0
12334260,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8271361589431763,0.2571355998516083,0.233139231801033,296.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.465336263179779,0.050000000745058,0.049402255564928,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9103441834449768,0.3443066477775574,0.2420761883258819,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8719621896743774,0.3034372627735138,0.2892500460147857,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7929947972297668,0.2257864773273468,1.0242319107055664,285.7781982421875,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.8905639648437,285.7817687988281,1.0,0.4188707172870636,1.0,1.0,0.0,1.0,-2.206434965133667,2.2064311504364014,3.914123681170167e-06,1.7023876905441284,0.639971137046814,0.639971137046814,0.0,82.5332260131836,52.0,15268.16015625,-0.0,923.2241821289062,1.0,283.1499938964844,285.1942443847656,290.8597412109375,291.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,25230.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580237090587616,1.0,0.0,0.0,1.774111270904541,1.7741199731826782,2.100173333019484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.117919921875,0.0,236.8805694580078,1895.4371337890625,0.0,824.643310546875,0.4787173867225647,1.0,0.0,3.0,1.0,0.0
12334320,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8271361589431763,0.2571355998516083,0.233139231801033,296.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.465336263179779,0.050000000745058,0.049402255564928,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9103441834449768,0.3443066477775574,0.2420761883258819,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8719621896743774,0.3034372627735138,0.2892500460147857,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7929947972297668,0.2257864773273468,1.0242319107055664,285.7781982421875,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.8905639648437,285.7817687988281,1.0,0.4188707172870636,1.0,1.0,0.0,1.0,-2.206434965133667,2.2064311504364014,3.914123681170167e-06,1.7023876905441284,0.639971137046814,0.639971137046814,0.0,82.5332260131836,52.0,15268.16015625,-0.0,923.2241821289062,1.0,283.1499938964844,285.1942443847656,290.8597412109375,291.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,25230.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580237090587616,1.0,0.0,0.0,1.774111270904541,1.7741199731826782,2.100173333019484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.117919921875,0.0,236.8805694580078,1895.4371337890625,0.0,824.643310546875,0.4787173867225647,1.0,0.0,3.0,1.0,0.0
12334380,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.8514103889465332,0.2555678784847259,0.2313646674156189,296.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.4844162166118622,0.050000000745058,0.0490444153547287,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.943121075630188,0.3421210050582886,0.2402766644954681,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.8995696306228638,0.3013674020767212,0.2869187593460083,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.8175328969955444,0.2242869138717651,1.015701413154602,285.8568725585937,287.5912475585937,292.0199584960937,287.8999938964844,292.0219116210937,297.89471435546875,285.8609924316406,1.0,0.4086090922355652,1.0,1.0,0.0,1.0,-2.1886653900146484,2.188661575317383,3.851540895993821e-06,1.6885391473770142,0.6167536973953247,0.6167536973953247,0.0,72.95178985595703,40.0,14634.1259765625,-0.0,870.2900390625,1.0,283.1499938964844,285.30572509765625,290.8309020996094,291.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,23970.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663900971412659,1.0,0.0,0.0,1.610826849937439,1.6108344793319702,1.73137479464458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.789306640625,0.0,187.7797241210937,1895.4371337890625,0.0,758.3770141601562,0.4434248805046081,1.0,0.0,3.0,1.0,0.0
12334440,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.8514103889465332,0.2555678784847259,0.2313646674156189,296.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.4844162166118622,0.050000000745058,0.0490444153547287,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.943121075630188,0.3421210050582886,0.2402766644954681,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.8995696306228638,0.3013674020767212,0.2869187593460083,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.8175328969955444,0.2242869138717651,1.015701413154602,285.8568725585937,287.5912475585937,292.0199584960937,287.8999938964844,292.0219116210937,297.89471435546875,285.8609924316406,1.0,0.4086090922355652,1.0,1.0,0.0,1.0,-2.1886653900146484,2.188661575317383,3.851540895993821e-06,1.6885391473770142,0.6167536973953247,0.6167536973953247,0.0,72.95178985595703,40.0,14634.1259765625,-0.0,870.2900390625,1.0,283.1499938964844,285.30572509765625,290.8309020996094,291.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,23970.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663900971412659,1.0,0.0,0.0,1.610826849937439,1.6108344793319702,1.73137479464458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.789306640625,0.0,187.7797241210937,1895.4371337890625,0.0,758.3770141601562,0.4434248805046081,1.0,0.0,3.0,1.0,0.0
12334500,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8681115508079529,0.254834771156311,0.2305093556642532,296.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.4947571158409118,0.050000000745058,0.048852551728487,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.9634699821472168,0.3410646915435791,0.2393909394741058,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.9190419912338256,0.3003711998462677,0.2857752442359924,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8326180577278137,0.223577544093132,1.0115517377853394,285.9026794433594,287.6380615234375,291.9822082519531,287.8886108398437,291.9841613769531,297.8971862792969,285.9076232910156,1.0,0.4031699895858764,1.0,1.0,0.0,1.0,-2.179985761642456,2.1799819469451904,3.821162408712553e-06,1.6817715167999268,0.6051710844039917,0.6051710844039917,0.0,67.841064453125,40.0,14289.310546875,-0.0,843.133056640625,1.0,283.1499938964844,285.36962890625,290.8172302246094,291.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,23129.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55914705991745,1.0,0.0,0.0,1.5256246328353882,1.5256319046020508,1.5530621055859228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.399658203125,0.0,164.62351989746094,1895.4371337890625,0.0,725.7939453125,0.4275578558444977,1.0,0.0,3.0,1.0,0.0
12334560,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.8892092704772949,0.2541353404521942,0.2296817451715469,296.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.5074763298034668,0.050000000745058,0.0486542247235775,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.9849905967712402,0.3400317132472992,0.2385200560092926,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9443902373313904,0.2994008362293243,0.2846526205539703,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8513660430908203,0.2228953689336776,1.0075032711029053,285.9451599121094,287.6848449707031,291.9444885253906,287.8779296875,291.9464416503906,297.8998718261719,285.9497985839844,1.0,0.3975717723369598,1.0,1.0,0.0,1.0,-2.171496152877808,2.171492338180542,3.79157154384302e-06,1.6751501560211182,0.5935313701629639,0.5935313701629639,0.0,62.57316970825195,28.0,13983.365234375,-0.0,815.7767944335938,1.0,283.1499938964844,285.42803955078125,290.8049621582031,291.8202514648437,293.1499938964844,293.1499938964844,283.1499938964844,22661.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551764726638794,1.0,0.0,0.0,1.4549717903137207,1.454978585243225,1.4125458847047414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.97119140625,0.0,147.6378631591797,1895.4371337890625,0.0,693.9929809570312,0.4100103378295898,1.0,0.0,3.0,1.0,0.0
12334620,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.9339529871940612,0.2527722120285034,0.2281711995601654,296.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.5349149703979492,0.050000000745058,0.0483514703810215,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9990000128746032,0.3395126461982727,0.2198040187358856,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9868729114532472,0.2974680960178375,0.2825378775596618,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.890164315700531,0.221561998128891,1.000075340270996,286.0336608886719,287.7783203125,291.8691101074219,287.8584289550781,291.87109375,297.93505859375,286.0373229980469,1.0,0.3850928843021393,1.0,1.0,0.0,1.0,-2.135375499725342,2.135371923446656,3.667711325761047e-06,1.6473854780197144,0.570278525352478,0.570278525352478,0.0,53.8919792175293,31.0,13253.44140625,-0.0,751.6364135742188,1.0,283.1499938964844,285.5522766113281,290.78131103515625,291.755126953125,293.1499938964844,293.1499938964844,283.1499938964844,21323.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363343358039856,1.0,0.0,0.0,1.3079835176467896,1.3079895973205566,1.1415580303264505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.8056640625,0.0,115.32942199707033,1895.4371337890625,0.0,631.9063110351562,0.3817478716373443,1.0,0.0,3.0,1.0,0.0
12334680,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.9339529871940612,0.2527722120285034,0.2281711995601654,296.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.5349149703979492,0.050000000745058,0.0483514703810215,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9990000128746032,0.3395126461982727,0.2198040187358856,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9868729114532472,0.2974680960178375,0.2825378775596618,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.890164315700531,0.221561998128891,1.000075340270996,286.0336608886719,287.7783203125,291.8691101074219,287.8584289550781,291.87109375,297.93505859375,286.0373229980469,1.0,0.3850928843021393,1.0,1.0,0.0,1.0,-2.135375499725342,2.135371923446656,3.667711325761047e-06,1.6473854780197144,0.570278525352478,0.570278525352478,0.0,53.8919792175293,31.0,13253.44140625,-0.0,751.6364135742188,1.0,283.1499938964844,285.5522766113281,290.78131103515625,291.755126953125,293.1499938964844,293.1499938964844,283.1499938964844,21323.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363343358039856,1.0,0.0,0.0,1.3079835176467896,1.3079895973205566,1.1415580303264505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.8056640625,0.0,115.32942199707033,1895.4371337890625,0.0,631.9063110351562,0.3817478716373443,1.0,0.0,3.0,1.0,0.0
12334740,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.959302544593811,0.2513855099678039,0.2268079817295074,296.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.5518204569816589,0.050000000745058,0.0482170581817626,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.9990000128746032,0.3427083194255829,0.2032744884490966,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.9990000128746032,0.2956465780735016,0.275217205286026,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.9127925634384156,0.2202645242214203,0.9935948252677916,286.1102905273437,287.87158203125,291.7938842773437,287.8410949707031,291.7958984375,297.9771728515625,286.1147155761719,1.0,0.3762741088867187,1.0,1.0,0.0,1.0,-2.0971992015838623,2.097195625305176,3.53815448761452e-06,1.61737859249115,0.5466728210449219,0.5466728210449219,0.0,49.412841796875,51.0,12618.7353515625,-0.0,702.8067016601562,1.0,283.1499938964844,285.6622314453125,290.76104736328125,291.6949768066406,293.1499938964844,293.1499938964844,283.1499938964844,20670.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202697515487671,1.0,0.0,0.0,1.189495086669922,1.1895005702972412,9.441015436095769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.063720703125,0.0,94.14148712158205,1895.4371337890625,0.0,573.1776123046875,0.358794093132019,1.0,0.0,3.0,1.0,0.0
12334800,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.959302544593811,0.2513855099678039,0.2268079817295074,296.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.5518204569816589,0.050000000745058,0.0482170581817626,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.9990000128746032,0.3427083194255829,0.2032744884490966,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.9990000128746032,0.2956465780735016,0.275217205286026,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.9127925634384156,0.2202645242214203,0.9935948252677916,286.1102905273437,287.87158203125,291.7938842773437,287.8410949707031,291.7958984375,297.9771728515625,286.1147155761719,1.0,0.3762741088867187,1.0,1.0,0.0,1.0,-2.0971992015838623,2.097195625305176,3.53815448761452e-06,1.61737859249115,0.5466728210449219,0.5466728210449219,0.0,49.412841796875,51.0,12618.7353515625,-0.0,702.8067016601562,1.0,283.1499938964844,285.6622314453125,290.76104736328125,291.6949768066406,293.1499938964844,293.1499938964844,283.1499938964844,20670.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202697515487671,1.0,0.0,0.0,1.189495086669922,1.1895005702972412,9.441015436095769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.063720703125,0.0,94.14148712158205,1895.4371337890625,0.0,573.1776123046875,0.358794093132019,1.0,0.0,3.0,1.0,0.0
12334860,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.95402330160141,0.250066727399826,0.2256157994270324,296.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.5495578050613403,0.050000000745058,0.048233725130558,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.9990000128746032,0.3455559909343719,0.2053948491811752,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.9990000128746032,0.2943902611732483,0.2780058681964874,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.907473921775818,0.2190372049808502,0.9880658984184264,286.206298828125,287.96466064453125,291.71881103515625,287.8255920410156,291.7208251953125,297.9798889160156,286.2131042480469,1.0,0.3770548105239868,1.0,1.0,0.0,1.0,-2.094969749450684,2.094966411590576,3.529896503096097e-06,1.615140676498413,0.5232018828392029,0.5232018828392029,0.0,49.75301361083984,71.0,12123.7392578125,-0.0,702.1779174804688,1.0,283.1499938964844,285.7874755859375,290.7475280761719,291.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,20228.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045401453971863,1.0,0.0,0.0,1.0850508213043213,1.085055947303772,7.855857120375731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8662109375,0.0,78.20521545410156,1895.4371337890625,0.0,521.046630859375,0.3396932780742645,1.0,0.0,3.0,1.0,0.0
12334920,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.95402330160141,0.250066727399826,0.2256157994270324,296.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.5495578050613403,0.050000000745058,0.048233725130558,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.9990000128746032,0.3455559909343719,0.2053948491811752,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.9990000128746032,0.2943902611732483,0.2780058681964874,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.907473921775818,0.2190372049808502,0.9880658984184264,286.206298828125,287.96466064453125,291.71881103515625,287.8255920410156,291.7208251953125,297.9798889160156,286.2131042480469,1.0,0.3770548105239868,1.0,1.0,0.0,1.0,-2.094969749450684,2.094966411590576,3.529896503096097e-06,1.615140676498413,0.5232018828392029,0.5232018828392029,0.0,49.75301361083984,71.0,12123.7392578125,-0.0,702.1779174804688,1.0,283.1499938964844,285.7874755859375,290.7475280761719,291.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,20228.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045401453971863,1.0,0.0,0.0,1.0850508213043213,1.085055947303772,7.855857120375731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8662109375,0.0,78.20521545410156,1895.4371337890625,0.0,521.046630859375,0.3396932780742645,1.0,0.0,3.0,1.0,0.0
12334980,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.9153038859367372,0.2488724440336227,0.2246992439031601,296.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.5273137092590332,0.050000000745058,0.0484230630099773,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270263671875,0.9990000128746032,0.343355268239975,0.2280205935239792,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.9710025191307068,0.2921872437000274,0.2776691615581512,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.8741733431816101,0.2178782373666763,0.983716607093811,286.3269348144531,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.96051025390625,286.3344116210937,1.0,0.3849982023239136,1.0,1.0,0.0,1.0,-2.115654230117798,2.115650653839112,3.59932096216653e-06,1.6311686038970947,0.500300943851471,0.500300943851471,0.0,55.11742401123047,89.0,11714.1279296875,-0.0,738.9716186523438,1.0,283.1499938964844,285.9327392578125,290.7426452636719,291.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,19882.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906938374042511,1.0,0.0,0.0,0.992228865623474,0.9922336935997008,6.569270993850297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1494140625,0.0,65.88013458251953,1895.4371337890625,0.0,479.1866149902344,0.3235798478126526,1.0,0.0,3.0,1.0,0.0
12335040,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.9153038859367372,0.2488724440336227,0.2246992439031601,296.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.5273137092590332,0.050000000745058,0.0484230630099773,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270263671875,0.9990000128746032,0.343355268239975,0.2280205935239792,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.9710025191307068,0.2921872437000274,0.2776691615581512,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.8741733431816101,0.2178782373666763,0.983716607093811,286.3269348144531,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.96051025390625,286.3344116210937,1.0,0.3849982023239136,1.0,1.0,0.0,1.0,-2.115654230117798,2.115650653839112,3.59932096216653e-06,1.6311686038970947,0.500300943851471,0.500300943851471,0.0,55.11742401123047,89.0,11714.1279296875,-0.0,738.9716186523438,1.0,283.1499938964844,285.9327392578125,290.7426452636719,291.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,19882.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906938374042511,1.0,0.0,0.0,0.992228865623474,0.9922336935997008,6.569270993850297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1494140625,0.0,65.88013458251953,1895.4371337890625,0.0,479.1866149902344,0.3235798478126526,1.0,0.0,3.0,1.0,0.0
12335100,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.8889799118041992,0.2483008950948715,0.224352940917015,296.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.5115978121757507,0.050000000745058,0.0485998876392841,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913879394531,0.9918584227561952,0.3396137058734894,0.239205926656723,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.9426262974739076,0.2912010848522186,0.2768862843513489,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.8505640029907227,0.217303529381752,0.9819983839988708,286.3911437988281,288.1038818359375,291.6065673828125,287.80487060546875,291.6085205078125,297.9472961425781,286.39825439453125,1.0,0.3905017077922821,1.0,1.0,0.0,1.0,-2.125560760498047,2.125556945800781,3.633677579273353e-06,1.6393704414367676,0.4890613555908203,0.4890613555908203,0.0,59.89076232910156,89.0,11511.6474609375,-0.0,764.9347534179688,1.0,283.1499938964844,286.0080261230469,290.7402038574219,291.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,19733.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484449565410614,1.0,0.0,0.0,0.9495901465415956,0.949594795703888,6.016803411057481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.456787109375,0.0,60.7491455078125,1895.4371337890625,0.0,461.4542541503906,0.3164664804935455,1.0,0.0,3.0,1.0,0.0
12335160,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.8565983176231384,0.2476863414049148,0.2240959256887436,296.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.4927624762058258,0.050000000745058,0.0488885790109634,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.9557602405548096,0.3361282646656036,0.2368089109659195,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.9035058617591858,0.2902142107486725,0.2762448489665985,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8215274214744568,0.2166797667741775,0.9806838035583496,286.4443359375,288.150146484375,291.5692443847656,287.7984619140625,291.5712280273437,297.94610595703125,286.4500732421875,1.0,0.3960898518562317,1.0,1.0,0.0,1.0,-2.120697259902954,2.120693683624268,3.616927415350801e-06,1.635429859161377,0.4777649343013763,0.4777649343013763,0.0,67.06138610839844,107.0,11260.125,-0.0,786.4631958007812,1.0,283.1499938964844,286.0747985839844,290.7362976074219,291.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19603.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783768057823181,1.0,0.0,0.0,0.9089529514312744,0.908957540988922,5.51285097571963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.2958984375,0.0,56.16212463378906,1895.4371337890625,0.0,444.8528747558594,0.309883177280426,1.0,0.0,3.0,1.0,0.0
12335220,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8097883462905884,0.2463726252317428,0.2235285937786102,296.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.4592903256416321,0.050000000745058,0.0495046861469745,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.8915404081344604,0.3320067822933197,0.2337713688611984,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.8506089448928833,0.2883419394493103,0.2750670313835144,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.7739183306694031,0.2153407037258148,0.9777397513389589,286.5434875488281,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.9117431640625,286.5492858886719,1.0,0.4081234335899353,1.0,1.0,0.0,1.0,-2.112155199050904,2.112151622772217,3.5879588722309563e-06,1.628727912902832,0.4551555812358856,0.4551555812358856,0.0,82.42433166503906,110.0,10760.5341796875,-0.0,834.1953735351562,1.0,283.1499938964844,286.1988525390625,290.7205810546875,291.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,19387.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654267728328705,1.0,0.0,0.0,0.8327274918556213,0.8327318429946899,4.626997451850912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.654541015625,0.0,48.29723739624024,1895.4371337890625,0.0,411.4484558105469,0.2980557680130005,1.0,0.0,3.0,1.0,0.0
12335280,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8097883462905884,0.2463726252317428,0.2235285937786102,296.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.4592903256416321,0.050000000745058,0.0495046861469745,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.8915404081344604,0.3320067822933197,0.2337713688611984,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.8506089448928833,0.2883419394493103,0.2750670313835144,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.7739183306694031,0.2153407037258148,0.9777397513389589,286.5434875488281,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.9117431640625,286.5492858886719,1.0,0.4081234335899353,1.0,1.0,0.0,1.0,-2.112155199050904,2.112151622772217,3.5879588722309563e-06,1.628727912902832,0.4551555812358856,0.4551555812358856,0.0,82.42433166503906,110.0,10760.5341796875,-0.0,834.1953735351562,1.0,283.1499938964844,286.1988525390625,290.7205810546875,291.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,19387.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654267728328705,1.0,0.0,0.0,0.8327274918556213,0.8327318429946899,4.626997451850912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.654541015625,0.0,48.29723739624024,1895.4371337890625,0.0,411.4484558105469,0.2980557680130005,1.0,0.0,3.0,1.0,0.0
12335340,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.7823337316513062,0.2450192868709564,0.2227465063333511,296.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.437234878540039,0.050000000745058,0.0499540455639362,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.86074298620224,0.3295466005802154,0.2322402447462082,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.8236902952194214,0.2864485681056976,0.273748904466629,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418151855469,0.7484551668167114,0.2139585316181183,0.9737063646316528,286.6430053710937,288.33453369140625,291.4205322265625,287.7740478515625,291.4225158691406,297.907470703125,286.64874267578125,1.0,0.4159706532955169,1.0,1.0,0.0,1.0,-2.1034905910491943,2.103487014770508,3.558772959877388e-06,1.6219730377197266,0.4326530396938324,0.4326530396938324,0.0,93.5636749267578,98.0,10265.333984375,-0.0,866.2862548828125,1.0,283.1499938964844,286.32208251953125,290.7001342773437,291.4701843261719,293.1499938964844,293.1499938964844,283.1499938964844,19206.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506581425666809,1.0,0.0,0.0,0.7631210684776306,0.7631252408027649,3.88579870502781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.657958984375,0.0,41.86874008178711,1895.4371337890625,0.0,376.3984069824219,0.2877711355686188,1.0,0.0,3.0,1.0,0.0
12335400,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.7823337316513062,0.2450192868709564,0.2227465063333511,296.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.437234878540039,0.050000000745058,0.0499540455639362,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.86074298620224,0.3295466005802154,0.2322402447462082,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.8236902952194214,0.2864485681056976,0.273748904466629,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418151855469,0.7484551668167114,0.2139585316181183,0.9737063646316528,286.6430053710937,288.33453369140625,291.4205322265625,287.7740478515625,291.4225158691406,297.907470703125,286.64874267578125,1.0,0.4159706532955169,1.0,1.0,0.0,1.0,-2.1034905910491943,2.103487014770508,3.558772959877388e-06,1.6219730377197266,0.4326530396938324,0.4326530396938324,0.0,93.5636749267578,98.0,10265.333984375,-0.0,866.2862548828125,1.0,283.1499938964844,286.32208251953125,290.7001342773437,291.4701843261719,293.1499938964844,293.1499938964844,283.1499938964844,19206.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506581425666809,1.0,0.0,0.0,0.7631210684776306,0.7631252408027649,3.88579870502781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.657958984375,0.0,41.86874008178711,1895.4371337890625,0.0,376.3984069824219,0.2877711355686188,1.0,0.0,3.0,1.0,0.0
12335460,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.7745763659477234,0.2437021434307098,0.2216758579015731,296.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273864746094,0.4322673082351684,0.050000000745058,0.0500814355909824,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.8521170020103455,0.3273346424102783,0.2307726740837097,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396850585937,0.8158078789710999,0.2845343053340912,0.2720727920532226,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.7413564324378967,0.2125961780548095,0.9681745767593384,286.73992919921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,297.90948486328125,286.7454528808594,1.0,0.4164135158061981,1.0,1.0,0.0,1.0,-2.0919408798217773,2.091937303543091,3.5200853290007217e-06,1.612979292869568,0.4102072417736053,0.4102072417736053,0.0,96.47122192382812,86.0,9769.0869140625,-0.0,866.0899658203125,1.0,283.1499938964844,286.4420471191406,290.6807556152344,291.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,19059.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343701899051666,1.0,0.0,0.0,0.6994903087615967,0.6994943618774414,3.264802117541876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.384033203125,0.0,36.56463623046875,1895.4371337890625,0.0,341.0641784667969,0.2787580490112304,1.0,0.0,3.0,1.0,0.0
12335520,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.7745763659477234,0.2437021434307098,0.2216758579015731,296.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273864746094,0.4322673082351684,0.050000000745058,0.0500814355909824,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.8521170020103455,0.3273346424102783,0.2307726740837097,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396850585937,0.8158078789710999,0.2845343053340912,0.2720727920532226,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.7413564324378967,0.2125961780548095,0.9681745767593384,286.73992919921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,297.90948486328125,286.7454528808594,1.0,0.4164135158061981,1.0,1.0,0.0,1.0,-2.0919408798217773,2.091937303543091,3.5200853290007217e-06,1.612979292869568,0.4102072417736053,0.4102072417736053,0.0,96.47122192382812,86.0,9769.0869140625,-0.0,866.0899658203125,1.0,283.1499938964844,286.4420471191406,290.6807556152344,291.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,19059.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343701899051666,1.0,0.0,0.0,0.6994903087615967,0.6994943618774414,3.264802117541876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.384033203125,0.0,36.56463623046875,1895.4371337890625,0.0,341.0641784667969,0.2787580490112304,1.0,0.0,3.0,1.0,0.0
12335580,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.7775247097015381,0.2424566596746444,0.2204615622758865,296.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.4356301724910736,0.050000000745058,0.0499941296875476,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8548621535301208,0.3251974284648895,0.2292116582393646,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8183422088623047,0.2826522886753082,0.2702037692070007,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7437157034873962,0.2112860828638076,0.9618350267410278,286.83447265625,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.9128112792969,286.84033203125,1.0,0.4124020040035248,1.0,1.0,0.0,1.0,-2.0786449909210205,2.078641414642334,3.4757922549033538e-06,1.6026005744934082,0.387785941362381,0.387785941362381,0.0,93.89502716064452,74.0,9279.146484375,-0.0,844.8721313476562,1.0,283.1499938964844,286.5582275390625,290.6640014648437,291.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18940.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172126948833465,1.0,0.0,0.0,0.6412198543548584,0.6412237882614136,2.7435152816224218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.40966796875,0.0,32.14095687866211,1895.4371337890625,0.0,307.0632019042969,0.2707710266113281,1.0,0.0,3.0,1.0,0.0
12335640,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.7775247097015381,0.2424566596746444,0.2204615622758865,296.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.4356301724910736,0.050000000745058,0.0499941296875476,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8548621535301208,0.3251974284648895,0.2292116582393646,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8183422088623047,0.2826522886753082,0.2702037692070007,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7437157034873962,0.2112860828638076,0.9618350267410278,286.83447265625,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.9128112792969,286.84033203125,1.0,0.4124020040035248,1.0,1.0,0.0,1.0,-2.0786449909210205,2.078641414642334,3.4757922549033538e-06,1.6026005744934082,0.387785941362381,0.387785941362381,0.0,93.89502716064452,74.0,9279.146484375,-0.0,844.8721313476562,1.0,283.1499938964844,286.5582275390625,290.6640014648437,291.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18940.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172126948833465,1.0,0.0,0.0,0.6412198543548584,0.6412237882614136,2.7435152816224218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.40966796875,0.0,32.14095687866211,1895.4371337890625,0.0,307.0632019042969,0.2707710266113281,1.0,0.0,3.0,1.0,0.0
