time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335700,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.7818731069564819,0.2418751418590545,0.2198324650526046,296.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.4396421611309051,0.050000000745058,0.0498970188200473,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8592742085456848,0.324163407087326,0.2284105122089386,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8223603367805481,0.2817389965057373,0.2692342400550842,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.7474367022514343,0.2106609791517257,0.9585193395614624,286.8899841308594,288.5631408691406,291.2361755371094,287.7430725097656,291.2381591796875,297.9149475097656,286.896728515625,1.0,0.409235268831253,1.0,1.0,0.0,1.0,-2.0716640949249268,2.07166075706482,3.452651299085119e-06,1.59714674949646,0.3767286241054535,0.3767286241054535,0.0,91.24496459960938,74.0,9052.046875,-0.0,829.2518310546875,1.0,283.1499938964844,286.6162414550781,290.656494140625,291.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18880.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084974229335785,1.0,0.0,0.0,0.6140413880348206,0.6140453219413757,2.5158731986607563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.81494140625,0.0,30.19581413269043,1895.4371337890625,0.0,290.86871337890625,0.2671413123607635,1.0,0.0,3.0,1.0,0.0
12335760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.7879961133003235,0.2413371056318283,0.2192142009735107,296.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.445211797952652,0.050000000745058,0.049773309379816,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474792480469,0.8655878305435181,0.3231637477874756,0.2276127487421035,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8280080556869507,0.2808580994606018,0.2682657539844513,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.7527588605880737,0.2100669741630554,0.9552050828933716,286.94732666015625,288.60858154296875,291.19952392578125,287.7363586425781,291.2015075683594,297.9175109863281,286.9541015625,1.0,0.4054935872554779,1.0,1.0,0.0,1.0,-2.064671277999878,2.0646679401397705,3.429550361033762e-06,1.591680645942688,0.3657731115818023,0.3657731115818023,0.0,87.92158508300781,62.0,8824.8935546875,-0.0,811.3513793945312,1.0,283.1499938964844,286.6757202148437,290.6496887207031,291.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18820.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998171985149383,1.0,0.0,0.0,0.5881942510604858,0.5881981253623962,2.3085272360390263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.650146484375,0.0,28.40996551513672,1895.4371337890625,0.0,275.35693359375,0.2637691497802734,1.0,0.0,3.0,1.0,0.0
12335820,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.80543452501297,0.240356907248497,0.218019887804985,296.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.4614673852920532,0.050000000745058,0.0494686439633369,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616149902344,0.8840072751045227,0.3212371468544006,0.2260321527719497,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.8442815542221069,0.2791714370250702,0.2663494646549225,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06005859375,0.7683899402618408,0.20895516872406,0.9486725330352784,287.0614318847656,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.9228210449219,287.06817626953125,1.0,0.3967310190200805,1.0,1.0,0.0,1.0,-2.050825834274292,2.050822496414185,3.3840562991827028e-06,1.5808560848236084,0.3440956771373749,0.3440956771373749,0.0,79.83111572265625,50.0,8378.83203125,-0.0,770.9706420898438,1.0,283.1499938964844,286.79315185546875,290.63775634765625,291.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18705.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828991651535034,1.0,0.0,0.0,0.5401008129119873,0.5401045680046082,1.9464494016574463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.895263671875,0.0,25.2534408569336,1895.4371337890625,0.0,246.60028076171875,0.2577385008335113,1.0,0.0,3.0,1.0,0.0
12335880,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.80543452501297,0.240356907248497,0.218019887804985,296.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.4614673852920532,0.050000000745058,0.0494686439633369,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616149902344,0.8840072751045227,0.3212371468544006,0.2260321527719497,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.8442815542221069,0.2791714370250702,0.2663494646549225,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06005859375,0.7683899402618408,0.20895516872406,0.9486725330352784,287.0614318847656,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.9228210449219,287.06817626953125,1.0,0.3967310190200805,1.0,1.0,0.0,1.0,-2.050825834274292,2.050822496414185,3.3840562991827028e-06,1.5808560848236084,0.3440956771373749,0.3440956771373749,0.0,79.83111572265625,50.0,8378.83203125,-0.0,770.9706420898438,1.0,283.1499938964844,286.79315185546875,290.63775634765625,291.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18705.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828991651535034,1.0,0.0,0.0,0.5401008129119873,0.5401045680046082,1.9464494016574463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.895263671875,0.0,25.2534408569336,1895.4371337890625,0.0,246.60028076171875,0.2577385008335113,1.0,0.0,3.0,1.0,0.0
12335940,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.8289716243743896,0.239460289478302,0.2168630957603454,296.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.4810405373573303,0.050000000745058,0.0491123832762241,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17333984375,0.911697506904602,0.319383293390274,0.2244687676429748,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17291259765625,0.8690050840377808,0.2775538265705108,0.2644554674625397,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.7919329404830933,0.2079177647829055,0.9422659277915956,287.17315673828125,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.92779541015625,287.1797790527344,1.0,0.3867177367210388,1.0,1.0,0.0,1.0,-2.037162065505981,2.037158727645874,3.33948105435411e-06,1.5701723098754885,0.3226939141750335,0.3226939141750335,0.0,70.44196319580078,38.0,7945.0322265625,-0.0,726.7536010742188,1.0,283.1499938964844,286.90625,290.6258850097656,291.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18605.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667643666267395,1.0,0.0,0.0,0.4964506030082702,0.4964615404605865,1.6445442341250782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.790283203125,0.0,22.56944465637207,1895.4371337890625,0.0,220.55181884765625,0.252564787864685,1.0,0.0,3.0,1.0,0.0
12336000,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.8289716243743896,0.239460289478302,0.2168630957603454,296.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.4810405373573303,0.050000000745058,0.0491123832762241,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17333984375,0.911697506904602,0.319383293390274,0.2244687676429748,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17291259765625,0.8690050840377808,0.2775538265705108,0.2644554674625397,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.7919329404830933,0.2079177647829055,0.9422659277915956,287.17315673828125,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.92779541015625,287.1797790527344,1.0,0.3867177367210388,1.0,1.0,0.0,1.0,-2.037162065505981,2.037158727645874,3.33948105435411e-06,1.5701723098754885,0.3226939141750335,0.3226939141750335,0.0,70.44196319580078,38.0,7945.0322265625,-0.0,726.7536010742188,1.0,283.1499938964844,286.90625,290.6258850097656,291.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18605.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667643666267395,1.0,0.0,0.0,0.4964506030082702,0.4964615404605865,1.6445442341250782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.790283203125,0.0,22.56944465637207,1895.4371337890625,0.0,220.55181884765625,0.252564787864685,1.0,0.0,3.0,1.0,0.0
12336060,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.8626441359519958,0.238613560795784,0.2157269120216369,296.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684020996094,0.5027353763580322,0.050000000745058,0.0487248748540878,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.9554506540298462,0.317639023065567,0.2229442149400711,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28302001953125,0.906277060508728,0.2759821712970733,0.2625769376754761,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.8247960805892944,0.2069294899702072,0.9359537959098816,287.2832946777344,288.8790588378906,290.9814147949219,287.6892395019531,290.9834289550781,297.9283142089844,287.2900390625,1.0,0.3758300840854645,1.0,1.0,0.0,1.0,-2.0236642360687256,2.0236611366271973,3.295760961918859e-06,1.5596165657043457,0.3015510439872741,0.3015510439872741,0.0,60.268890380859375,26.0,7517.68017578125,-0.0,680.5377197265625,1.0,283.1499938964844,287.01519775390625,290.61279296875,291.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,18453.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514540791511535,1.0,0.0,0.0,0.4559721350669861,0.4681614935398102,1.3872990756169656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.139892578125,0.0,20.738893508911133,1895.4371337890625,0.0,196.61561584472656,0.2484671026468277,1.0,0.0,3.0,1.0,0.0
12336120,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.8626441359519958,0.238613560795784,0.2157269120216369,296.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684020996094,0.5027353763580322,0.050000000745058,0.0487248748540878,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.9554506540298462,0.317639023065567,0.2229442149400711,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28302001953125,0.906277060508728,0.2759821712970733,0.2625769376754761,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.8247960805892944,0.2069294899702072,0.9359537959098816,287.2832946777344,288.8790588378906,290.9814147949219,287.6892395019531,290.9834289550781,297.9283142089844,287.2900390625,1.0,0.3758300840854645,1.0,1.0,0.0,1.0,-2.0236642360687256,2.0236611366271973,3.295760961918859e-06,1.5596165657043457,0.3015510439872741,0.3015510439872741,0.0,60.268890380859375,26.0,7517.68017578125,-0.0,680.5377197265625,1.0,283.1499938964844,287.01519775390625,290.61279296875,291.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,18453.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514540791511535,1.0,0.0,0.0,0.4559721350669861,0.4681614935398102,1.3872990756169656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.139892578125,0.0,20.738893508911133,1895.4371337890625,0.0,196.61561584472656,0.2484671026468277,1.0,0.0,3.0,1.0,0.0
12336180,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935546875,0.9151899814605712,0.2378086596727371,0.2146317362785339,296.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37957763671875,0.5367864370346069,0.050000000745058,0.0483367815613746,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944396972656,0.9990000128746032,0.3161058723926544,0.2178755104541778,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39404296875,0.9654501080513,0.2744491398334503,0.2607394754886627,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929748535156,0.8709913492202759,0.2059793174266815,0.929834008216858,287.394287109375,288.9682922363281,290.9094543457031,287.6698913574219,290.9114685058594,297.9289245605469,287.4005432128906,1.0,0.3641816079616546,1.0,1.0,0.0,1.0,-2.0072758197784424,2.007272720336914,3.243495484639425e-06,1.5470634698867798,0.2807141244411468,0.2807141244411468,0.0,50.017391204833984,29.0,7095.17431640625,-0.0,632.0775756835938,1.0,283.1499938964844,287.1229858398437,290.5982666015625,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18244.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371651470661163,1.0,0.0,0.0,0.4185075163841247,0.4712518453598022,1.1686918099940158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.818115234375,0.0,20.420440673828125,1895.4371337890625,0.0,174.57904052734375,0.2461947947740554,1.0,0.0,3.0,1.0,0.0
12336240,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935546875,0.9151899814605712,0.2378086596727371,0.2146317362785339,296.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37957763671875,0.5367864370346069,0.050000000745058,0.0483367815613746,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944396972656,0.9990000128746032,0.3161058723926544,0.2178755104541778,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39404296875,0.9654501080513,0.2744491398334503,0.2607394754886627,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929748535156,0.8709913492202759,0.2059793174266815,0.929834008216858,287.394287109375,288.9682922363281,290.9094543457031,287.6698913574219,290.9114685058594,297.9289245605469,287.4005432128906,1.0,0.3641816079616546,1.0,1.0,0.0,1.0,-2.0072758197784424,2.007272720336914,3.243495484639425e-06,1.5470634698867798,0.2807141244411468,0.2807141244411468,0.0,50.017391204833984,29.0,7095.17431640625,-0.0,632.0775756835938,1.0,283.1499938964844,287.1229858398437,290.5982666015625,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18244.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371651470661163,1.0,0.0,0.0,0.4185075163841247,0.4712518453598022,1.1686918099940158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.818115234375,0.0,20.420440673828125,1895.4371337890625,0.0,174.57904052734375,0.2461947947740554,1.0,0.0,3.0,1.0,0.0
12336300,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4392395019531,0.9308549761772156,0.2373800575733184,0.2141848802566528,296.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277648925781,0.5466986894607544,0.050000000745058,0.0482564494013786,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.9990000128746032,0.3164146244525909,0.20810167491436,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.9787201881408693,0.2736600041389465,0.259926974773407,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43878173828125,0.883831799030304,0.2054903507232666,0.9272930026054382,287.4398498535156,289.0127258300781,290.8736267089844,287.65936279296875,290.8756408691406,297.93408203125,287.44512939453125,1.0,0.359799325466156,1.0,1.0,0.0,1.0,-1.9898532629013064,1.9898500442504885,3.1878360005066497e-06,1.533317804336548,0.270243763923645,0.270243763923645,0.0,47.52421188354492,29.0,6876.626953125,-0.0,610.54248046875,1.0,283.1499938964844,287.1718444824219,290.58892822265625,291.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18183.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301892876625061,1.0,0.0,0.0,0.401370495557785,0.4749098718166351,1.0749403145382532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.341796875,0.0,20.416309356689453,1895.4371337890625,0.0,163.8193817138672,0.2454814165830612,1.0,0.0,3.0,1.0,0.0
12336360,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48260498046875,0.9438129663467408,0.2369271963834762,0.2137334644794464,296.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.471435546875,0.5551201701164246,0.050000000745058,0.0481952391564846,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4831237792969,0.9990000128746032,0.317524790763855,0.2002006024122238,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830017089844,0.9885562062263488,0.2728541493415832,0.259115993976593,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48211669921875,0.8946141004562378,0.2050009369850158,0.9248203039169312,287.4831848144531,289.0570068359375,290.837890625,287.6482238769531,290.83990478515625,297.9375915527344,287.48846435546875,1.0,0.3561769127845764,1.0,1.0,0.0,1.0,-1.975803017616272,1.975799798965454,3.143418325635139e-06,1.5222876071929932,0.2597417533397674,0.2597417533397674,0.0,45.60886001586914,32.0,6670.37744140625,-0.0,593.49609375,1.0,283.1499938964844,287.2161865234375,290.5778503417969,291.0836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18147.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231642246246338,1.0,0.0,0.0,0.3850875496864319,0.4778633117675781,9.90137127843127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.540771484375,0.0,20.41090583801269,1895.4371337890625,0.0,152.9277801513672,0.2448974996805191,1.0,0.0,3.0,1.0,0.0
12336420,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.9598938226699828,0.2359630763530731,0.2128170281648636,296.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.5664921402931213,0.050000000745058,0.0481207631528377,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.9988454580307008,0.3208443224430084,0.1895071268081665,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.9988771080970764,0.2712227404117584,0.2566116750240326,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.9088972806930542,0.2039941847324371,0.9200158715248108,287.5697021484375,289.1452331542969,290.7667541503906,287.6238708496094,290.768798828125,297.9430236816406,287.5750732421875,1.0,0.350816547870636,1.0,1.0,0.0,1.0,-1.9527742862701416,1.9527711868286133,3.071400669796276e-06,1.5042319297790527,0.2387228012084961,0.2387228012084961,0.0,43.131961822509766,52.0,6281.1044921875,-0.0,568.3099975585938,1.0,283.1499938964844,287.3010559082031,290.5519104003906,291.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18114.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087839186191559,1.0,0.0,0.0,0.3547788560390472,0.4815770387649536,8.518084015918248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.4134521484373,0.0,20.35843276977539,1895.4371337890625,0.0,130.28387451171875,0.2439199090003967,1.0,0.0,3.0,1.0,0.0
12336480,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.9598938226699828,0.2359630763530731,0.2128170281648636,296.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.5664921402931213,0.050000000745058,0.0481207631528377,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.9988454580307008,0.3208443224430084,0.1895071268081665,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.9988771080970764,0.2712227404117584,0.2566116750240326,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.9088972806930542,0.2039941847324371,0.9200158715248108,287.5697021484375,289.1452331542969,290.7667541503906,287.6238708496094,290.768798828125,297.9430236816406,287.5750732421875,1.0,0.350816547870636,1.0,1.0,0.0,1.0,-1.9527742862701416,1.9527711868286133,3.071400669796276e-06,1.5042319297790527,0.2387228012084961,0.2387228012084961,0.0,43.131961822509766,52.0,6281.1044921875,-0.0,568.3099975585938,1.0,283.1499938964844,287.3010559082031,290.5519104003906,291.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18114.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087839186191559,1.0,0.0,0.0,0.3547788560390472,0.4815770387649536,8.518084015918248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.4134521484373,0.0,20.35843276977539,1895.4371337890625,0.0,130.28387451171875,0.2439199090003967,1.0,0.0,3.0,1.0,0.0
12336540,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.9410109519958496,0.2350036203861236,0.2120189368724823,296.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.5551713109016418,0.050000000745058,0.0481951721012592,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.9990000128746032,0.3224829733371734,0.2001538276672363,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692810058594,0.985378623008728,0.2695946097373962,0.2560564279556274,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681823730469,0.8917073607444763,0.2030150890350341,0.915890336036682,287.6695251464844,289.2328796386719,290.6960754394531,287.5966186523437,290.6980895996094,297.9221496582031,287.6766052246094,1.0,0.354360967874527,1.0,1.0,0.0,1.0,-1.959250569343567,1.9592474699020384,3.0910603072697995e-06,1.5089683532714844,0.2179272323846817,0.2179272323846817,0.0,45.168556213378906,72.0,5945.6171875,-0.0,579.7731323242188,1.0,283.1499938964844,287.39013671875,290.5268859863281,290.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945470809936523,1.0,0.0,0.0,0.3271695077419281,0.4835496842861175,7.473272667368747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.9083251953125,0.0,20.26935577392578,1895.4371337890625,0.0,102.8695297241211,0.2430724948644638,1.0,0.0,3.0,1.0,0.0
12336600,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.9410109519958496,0.2350036203861236,0.2120189368724823,296.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.5551713109016418,0.050000000745058,0.0481951721012592,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.9990000128746032,0.3224829733371734,0.2001538276672363,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692810058594,0.985378623008728,0.2695946097373962,0.2560564279556274,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681823730469,0.8917073607444763,0.2030150890350341,0.915890336036682,287.6695251464844,289.2328796386719,290.6960754394531,287.5966186523437,290.6980895996094,297.9221496582031,287.6766052246094,1.0,0.354360967874527,1.0,1.0,0.0,1.0,-1.959250569343567,1.9592474699020384,3.0910603072697995e-06,1.5089683532714844,0.2179272323846817,0.2179272323846817,0.0,45.168556213378906,72.0,5945.6171875,-0.0,579.7731323242188,1.0,283.1499938964844,287.39013671875,290.5268859863281,290.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945470809936523,1.0,0.0,0.0,0.3271695077419281,0.4835496842861175,7.473272667368747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.9083251953125,0.0,20.26935577392578,1895.4371337890625,0.0,102.8695297241211,0.2430724948644638,1.0,0.0,3.0,1.0,0.0
12336660,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.89275062084198,0.234091117978096,0.2114289700984954,296.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699890136719,0.5254223346710205,0.050000000745058,0.0484437085688114,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9934002161026,0.3183619081974029,0.2240068465471267,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.9384503364562988,0.2679611146450043,0.2547573447227478,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.8501337766647339,0.2020038962364196,0.9126482605934144,287.7860107421875,289.3199768066406,290.6258239746094,287.5660705566406,290.6278381347656,297.9119873046875,287.7932434082031,1.0,0.36433807015419,1.0,1.0,0.0,1.0,-1.982855200767517,1.9828521013259888,3.165429234286421e-06,1.527661919593811,0.1976608484983444,0.1976608484983444,0.0,52.07625198364258,90.0,5645.3896484375,-0.0,620.3701782226562,1.0,283.1499938964844,287.4919128417969,290.55035400390625,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,18087.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916240692138672,1.0,0.0,0.0,0.3022956252098083,0.4848653674125671,6.6599095127628524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.6976318359373,0.0,20.17599296569824,1895.4371337890625,0.0,86.59273529052734,0.2423257678747177,1.0,0.0,3.0,1.0,0.0
12336720,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.89275062084198,0.234091117978096,0.2114289700984954,296.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699890136719,0.5254223346710205,0.050000000745058,0.0484437085688114,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9934002161026,0.3183619081974029,0.2240068465471267,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.9384503364562988,0.2679611146450043,0.2547573447227478,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.8501337766647339,0.2020038962364196,0.9126482605934144,287.7860107421875,289.3199768066406,290.6258239746094,287.5660705566406,290.6278381347656,297.9119873046875,287.7932434082031,1.0,0.36433807015419,1.0,1.0,0.0,1.0,-1.982855200767517,1.9828521013259888,3.165429234286421e-06,1.527661919593811,0.1976608484983444,0.1976608484983444,0.0,52.07625198364258,90.0,5645.3896484375,-0.0,620.3701782226562,1.0,283.1499938964844,287.4919128417969,290.55035400390625,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,18087.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916240692138672,1.0,0.0,0.0,0.3022956252098083,0.4848653674125671,6.6599095127628524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.6976318359373,0.0,20.17599296569824,1895.4371337890625,0.0,86.59273529052734,0.2423257678747177,1.0,0.0,3.0,1.0,0.0
12336780,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756408691406,0.8306126594543457,0.2330401688814163,0.2110635340213775,296.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652038574219,0.4866854250431061,0.050000000745058,0.0490034371614456,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.9172937870025636,0.313315212726593,0.2206113040447235,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8666667938232422,0.2662011981010437,0.2536981999874115,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.7916344404220581,0.2008283883333206,0.9102481007575988,287.876220703125,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.9069519042969,287.8811950683594,1.0,0.3760805428028106,1.0,1.0,0.0,1.0,-1.9740591049194336,1.9740560054779053,3.137761041216436e-06,1.5208044052124023,0.1773156225681305,0.1773156225681305,0.0,66.0260009765625,93.0,5320.55908203125,-0.0,660.8325805664062,1.0,283.1499938964844,287.5897827148437,290.5287780761719,290.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291567325592041,1.0,0.0,0.0,0.2793477177619934,0.4856396019458771,5.986692031001439e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.2840576171875,0.0,20.07812690734864,1895.4371337890625,0.0,86.24381256103516,0.2416523396968841,1.0,0.0,3.0,1.0,0.0
12336840,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756408691406,0.8306126594543457,0.2330401688814163,0.2110635340213775,296.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652038574219,0.4866854250431061,0.050000000745058,0.0490034371614456,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.9172937870025636,0.313315212726593,0.2206113040447235,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8666667938232422,0.2662011981010437,0.2536981999874115,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.7916344404220581,0.2008283883333206,0.9102481007575988,287.876220703125,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.9069519042969,287.8811950683594,1.0,0.3760805428028106,1.0,1.0,0.0,1.0,-1.9740591049194336,1.9740560054779053,3.137761041216436e-06,1.5208044052124023,0.1773156225681305,0.1773156225681305,0.0,66.0260009765625,93.0,5320.55908203125,-0.0,660.8325805664062,1.0,283.1499938964844,287.5897827148437,290.5287780761719,290.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291567325592041,1.0,0.0,0.0,0.2793477177619934,0.4856396019458771,5.986692031001439e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.2840576171875,0.0,20.07812690734864,1895.4371337890625,0.0,86.24381256103516,0.2416523396968841,1.0,0.0,3.0,1.0,0.0
12336900,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147033691406,0.8129339814186096,0.2324534207582473,0.2107721716165542,296.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.4749541878700256,0.050000000745058,0.049231331795454,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.8937410712242126,0.3115325570106506,0.2193954139947891,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150390625,0.8471433520317078,0.2652755081653595,0.2530679106712341,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142761230469,0.7731958031654358,0.2001854330301284,0.9085329174995422,287.9152526855469,289.4494323730469,290.5214233398437,287.5135192871094,290.5234069824219,297.90399169921875,287.919921875,1.0,0.3803746104240417,1.0,1.0,0.0,1.0,-1.9697071313858032,1.969704031944275,3.1241356737155e-06,1.5174208879470823,0.1670490801334381,0.1670490801334381,0.0,71.68609619140625,93.0,5165.13037109375,-0.0,676.4276733398438,1.0,283.1499938964844,287.6339416503906,290.5091552734375,290.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,18076.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910803556442261,1.0,0.0,0.0,0.2684188485145569,0.4859284162521362,5.68635938336115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.470458984375,0.0,20.02983283996582,1895.4371337890625,0.0,83.23119354248047,0.2413370907306671,1.0,0.0,3.0,1.0,0.0
12336960,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515380859375,0.7987504601478577,0.231838196516037,0.2104173302650451,296.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.4642124772071838,0.050000000745058,0.0494243837893009,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521789550781,0.8770553469657898,0.3100325167179107,0.2183988541364669,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.95184326171875,0.8330172896385193,0.264322817325592,0.2523759305477142,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9511108398437,0.7596893310546875,0.1995151042938232,0.9065088629722596,287.9520568847656,289.4922790527344,290.48687744140625,287.4940490722656,290.48883056640625,297.90106201171875,287.9565124511719,1.0,0.3839967548847198,1.0,1.0,0.0,1.0,-1.9650547504425049,1.9650516510009768,3.1095910344447475e-06,1.5137935876846311,0.1567209511995315,0.1567209511995315,0.0,76.45614624023438,81.0,5013.25830078125,-0.0,688.7350463867188,1.0,283.1499938964844,287.67694091796875,290.4884338378906,290.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,18072.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904525697231293,1.0,0.0,0.0,0.2578513622283935,0.4861913919448852,5.4063735710485625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2242431640625,0.0,19.98332405090332,1895.4371337890625,0.0,79.31935119628906,0.2410362809896469,1.0,0.0,3.0,1.0,0.0
12337020,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01922607421875,0.7891644835472107,0.230555847287178,0.2094018757343292,296.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.4568136036396026,0.050000000745058,0.0495499745011329,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.8657793998718262,0.3074971139431,0.2166308909654617,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.8234557509422302,0.2623577713966369,0.2506673038005829,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.7507325410842896,0.1981218755245208,0.9009376168251038,288.0196838378906,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.89599609375,288.0236511230469,1.0,0.3845350444316864,1.0,1.0,0.0,1.0,-1.9531232118606567,1.9531201124191284,3.072485696975491e-06,1.504506230354309,0.1358412951231002,0.1358412951231002,0.0,79.33387756347656,69.0,4718.24658203125,-0.0,688.9033813476562,1.0,283.1499938964844,287.7618713378906,290.4457397460937,290.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18066.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891750037670135,1.0,0.0,0.0,0.2377361953258514,0.4866846203804016,4.897659167113488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.2998046875,0.0,19.89688873291016,1895.4371337890625,0.0,71.3717041015625,0.2404763102531433,1.0,0.0,3.0,1.0,0.0
12337080,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01922607421875,0.7891644835472107,0.230555847287178,0.2094018757343292,296.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.4568136036396026,0.050000000745058,0.0495499745011329,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.8657793998718262,0.3074971139431,0.2166308909654617,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.8234557509422302,0.2623577713966369,0.2506673038005829,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01885986328125,0.7507325410842896,0.1981218755245208,0.9009376168251038,288.0196838378906,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.89599609375,288.0236511230469,1.0,0.3845350444316864,1.0,1.0,0.0,1.0,-1.9531232118606567,1.9531201124191284,3.072485696975491e-06,1.504506230354309,0.1358412951231002,0.1358412951231002,0.0,79.33387756347656,69.0,4718.24658203125,-0.0,688.9033813476562,1.0,283.1499938964844,287.7618713378906,290.4457397460937,290.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18066.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891750037670135,1.0,0.0,0.0,0.2377361953258514,0.4866846203804016,4.897659167113488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.2998046875,0.0,19.89688873291016,1895.4371337890625,0.0,71.3717041015625,0.2404763102531433,1.0,0.0,3.0,1.0,0.0
12337140,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.7925572395324707,0.0,0.2081575095653534,296.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.4612974226474762,0.0,0.0494728870689868,296.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802917480469,0.8689030408859253,0.0,0.2149724066257476,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.8261718153953552,0.0,0.2487013638019561,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.7533905506134033,0.0,0.8942143321037292,288.0802001953125,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,297.89190673828125,288.0837707519531,0.0,0.0,1.0,1.0,0.0,1.0,-1.9391109943389893,1.9391080141067505,3.029193521797424e-06,1.4935743808746338,0.0,0.0,0.0,77.02815246582031,60.0,4435.45166015625,-0.0,670.3017578125,0.0,283.1499938964844,287.8466491699219,290.3995666503906,290.7401123046875,293.1499938964844,293.1499938964844,278.1499938964844,18060.037109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2188712954521179,0.4871635138988495,4.444761003696841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.81943893432617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.7925572395324707,0.0,0.2081575095653534,296.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.4612974226474762,0.0,0.0494728870689868,296.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802917480469,0.8689030408859253,0.0,0.2149724066257476,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.8261718153953552,0.0,0.2487013638019561,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.7533905506134033,0.0,0.8942143321037292,288.0802001953125,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,297.89190673828125,288.0837707519531,0.0,0.0,1.0,1.0,0.0,1.0,-1.9391109943389893,1.9391080141067505,3.029193521797424e-06,1.4935743808746338,0.0,0.0,0.0,77.02815246582031,60.0,4435.45166015625,-0.0,670.3017578125,0.0,283.1499938964844,287.8466491699219,290.3995666503906,290.7401123046875,293.1499938964844,293.1499938964844,278.1499938964844,18060.037109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2188712954521179,0.4871635138988495,4.444761003696841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.81943893432617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.3028921782970428,0.0,0.0008397503988817,296.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,0.0008842778624966,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.3576070964336395,0.0,0.0006531392573378,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307067871094,0.3576070964336395,0.0,0.0008842976531013,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0041947276331484,288.1412658691406,294.1499938964844,290.3149719238281,287.38018798828125,290.3475341796875,297.5173645019531,286.908447265625,0.0,0.0,0.79290372133255,0.79290372133255,0.2070962935686111,1.0,-0.0089487433433532,0.0090080853551626,-5.934134242124856e-05,-0.0112522393465042,0.0,0.0,0.0,-0.0470457971096038,60.0,880.6806030273438,-0.0,-5.4598876886302605e-06,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,6.367918103933334e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.497703759315781e-15,1.7574717316214475e-14,8.287173590347862e-21,8.415539098916014e-11,8.415527996685768e-11,1.1162761338244726e-16,0.0,0.0,-0.0,0.0,0.0,2.3051125045607252e-24,1.2649951615620984e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0008402219391427,296.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0002691482950467,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,0.0008464332204312,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,0.0009918506257236,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,0.0036676367744803,288.1359558105469,294.1499938964844,290.2825012207031,287.3567199707031,290.3439636230469,296.8429260253906,286.3340759277344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0065010963007807,0.0069449041038751,-0.0004438075993675,-0.0125478347763419,0.0,0.0,0.0,-0.0347771495580673,60.0,346.2269897460937,-0.0,-4.297736268199515e-06,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092678608272554e-31,3.2236430289520884e-31,2.060857410407441e-34,4.098011159675003e-18,4.0950581248881895e-18,2.9530804271508413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0001178509919554,296.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0001053359665093,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.754217171575874e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0001273656234843,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,0.0005725522059947,288.1324157714844,294.1499938964844,290.2490539550781,287.3324279785156,290.342041015625,295.9488830566406,286.1388854980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014759711921215,0.0031106357928365,-0.001634664600715,-0.0159750636667013,0.0,0.0,0.0,-0.0097645577043294,60.0,131.70030212402344,-0.0,-1.0230379388076473e-07,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.969638172012343e-41,-9.610244998186028e-41,-2.0893360103083023e-41,-3.072317825825829e-21,-2.5064533834701405e-21,-5.658644423556878e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,9.582936763763428e-05,296.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.000100424469565,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,7.468636613339186e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,0.0001009975094348,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,0.0004782694741152,288.13092041015625,294.1499938964844,290.2157897949219,287.3081970214844,290.34100341796875,295.1026611328125,286.0985107421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010204736609011,0.0008031246834434,0.0002173489483539,-0.0181680060923099,0.0,0.0,0.0,-0.0083381729200482,60.0,49.82643127441406,-0.0,-7.098877574662765e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3703930144493655e-21,-2.2468376187312226e-21,-2.123555395718144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.52306727413088e-05,296.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0001002749850158,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,7.406999793602154e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0001002834251266,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0004756925045512,288.1293640136719,294.1499938964844,290.1827087402344,287.28399658203125,290.3397216796875,294.3765563964844,286.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146865388378,3.5981646107074994e-08,0.0010146505665034,-0.0189301371574401,0.0,0.0,0.0,-0.0085744438692927,60.0,19.844139099121094,-0.0,-7.021333914281058e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.457482046695416e-21,-2.229419569943943e-21,-2.228062678699865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,9.521272295387462e-05,296.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001002611461444,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,7.405445649055764e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0001002636490738,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0004756072012241,288.127685546875,294.1499938964844,290.1498413085937,287.2598876953125,290.3381652832031,293.7542419433594,286.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146154090762,7.573829563511936e-09,0.0010146078420802,-0.0188913885504007,0.0,0.0,0.0,-0.0085670417174696,60.0,9.014066696166992,-0.0,-7.018790881829774e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4584275690655255e-21,-2.2292295365073186e-21,-2.229197830609816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
