time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,9.518795559415594e-05,296.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0001002352146315,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,7.40351460990496e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0001002375429379,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0004754835681524,288.1240539550781,294.1499938964844,290.0847473144531,287.2118835449219,290.3341979980469,292.76055908203125,286.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.506920337677002,-0.0,-7.01511808642863e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4584497833886165e-21,-2.229224891694309e-21,-2.229224891694309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,9.518795559415594e-05,296.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0001002352146315,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,7.40351460990496e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0001002375429379,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0004754835681524,288.1240539550781,294.1499938964844,290.0847473144531,287.2118835449219,290.3341979980469,292.76055908203125,286.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.506920337677002,-0.0,-7.01511808642863e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4584497833886165e-21,-2.229224891694309e-21,-2.229224891694309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,9.516236605122684e-05,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0001002083008643,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.401525363093242e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001002106000669,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,0.0004753557732328,288.1199951171875,294.1499938964844,290.0204772949219,287.1641845703125,290.3291320800781,292.0237121582031,286.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.739084243774414,-0.0,-7.011324498762407e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,9.516236605122684e-05,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0001002083008643,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.401525363093242e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001002106000669,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,0.0004753557732328,288.1199951171875,294.1499938964844,290.0204772949219,287.1641845703125,290.3291320800781,292.0237121582031,286.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.739084243774414,-0.0,-7.011324498762407e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.51361798797734e-05,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0001001807540887,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.399488094961271e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,0.0001001830241875,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0004752249515149,288.1156005859375,294.1499938964844,289.95709228515625,287.1167907714844,290.3230285644531,291.4721984863281,286.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5564026832580566,-0.0,-7.007443514339684e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.51361798797734e-05,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0001001807540887,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.399488094961271e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,0.0001001830241875,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0004752249515149,288.1156005859375,294.1499938964844,289.95709228515625,287.1167907714844,290.3230285644531,291.4721984863281,286.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5564026832580566,-0.0,-7.007443514339684e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,9.510972449788824e-05,296.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001001529235509,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,7.39743045414798e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001001551645458,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,0.0004750928201247,288.11090087890625,294.1499938964844,289.8945617675781,287.0697937011719,290.3158874511719,291.0547180175781,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452544450759888,-0.0,-7.003524160609231e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,9.510972449788824e-05,296.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001001529235509,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,7.39743045414798e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001001551645458,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,0.0004750928201247,288.11090087890625,294.1499938964844,289.8945617675781,287.0697937011719,290.3158874511719,291.0547180175781,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452544450759888,-0.0,-7.003524160609231e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.509650408290328e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0001001390119199,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,7.396401633741334e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001001412383629,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0004750267544295,288.1084289550781,294.1499938964844,289.8636474609375,287.04644775390625,290.3119506835937,290.8843078613281,286.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4069740772247314,-0.0,-7.001565194286742e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.508334915153682e-05,296.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,0.0001001251803245,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,7.39537863410078e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,0.0001001273849396,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,0.0004749610379803,288.1058959960937,294.1499938964844,289.8329467773437,287.023193359375,290.3077697753906,290.7344665527344,286.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3632397651672363,-0.0,-6.999617596648022e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.50574831222184e-05,296.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.000100097968243,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.393366831820458e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0001001001510303,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0004748318460769,288.1006164550781,294.1499938964844,289.7722473144531,286.9769897460937,290.2987060546875,290.4847106933594,286.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279550075531006,-0.0,-6.995788481845011e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.50574831222184e-05,296.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.000100097968243,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.393366831820458e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0001001001510303,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0004748318460769,288.1006164550781,294.1499938964844,289.7722473144531,286.9769897460937,290.2987060546875,290.4847106933594,286.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279550075531006,-0.0,-6.995788481845011e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.503257751930504e-05,296.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0001000717675196,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,7.391429971903563e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0001000739212031,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004747074563056,288.0951232910156,294.1499938964844,289.7125244140625,286.9312744140625,290.2887268066406,290.2865905761719,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.199992179870605,-0.0,-6.992101475589152e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.503257751930504e-05,296.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0001000717675196,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,7.391429971903563e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0001000739212031,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004747074563056,288.0951232910156,294.1499938964844,289.7125244140625,286.9312744140625,290.2887268066406,290.2865905761719,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.199992179870605,-0.0,-6.992101475589152e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.500887972535564e-05,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001000468400889,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.389586244244128e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.0001000489646685,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.0004745890619233,288.0893859863281,294.1499938964844,289.6537475585937,286.88604736328125,290.27783203125,290.1260986328125,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124103307723999,-0.0,-6.98859281555997e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.500887972535564e-05,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001000468400889,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,7.389586244244128e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.0001000489646685,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.0004745890619233,288.0893859863281,294.1499938964844,289.6537475585937,286.88604736328125,290.27783203125,290.1260986328125,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124103307723999,-0.0,-6.98859281555997e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.498633880866691e-05,296.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.000100023127743,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,7.38783273845911e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0001000252304947,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004744764592032,288.0834655761719,294.1499938964844,289.5959777832031,286.8413391113281,290.2661437988281,289.99322509765625,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.051598310470581,-0.0,-6.985255396330103e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.498633880866691e-05,296.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.000100023127743,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,7.38783273845911e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0001000252304947,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004744764592032,288.0834655761719,294.1499938964844,289.5959777832031,286.8413391113281,290.2661437988281,289.99322509765625,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.051598310470581,-0.0,-6.985255396330103e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.497546852799132e-05,296.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0001000116972136,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,7.386987999780104e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0001000137854134,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,0.0004744221805594,288.0804443359375,294.1499938964844,289.56744384765625,286.8191833496094,290.2599792480469,289.9347839355469,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0165398120880127,-0.0,-6.983646727576345e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.496485290583224e-05,296.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,0.0001000005286186,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,7.386161450995132e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,0.0001000026022666,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,0.0004743691242765,288.0773620605469,294.1499938964844,289.5391845703125,286.79718017578125,290.25360107421875,289.8807373046875,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9822415113449097,-0.0,-6.982075007044841e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.494428377365692e-05,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.997889719670638e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,7.384562195511535e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.998094174079596e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.000474266387755,288.07110595703125,294.1499938964844,289.48345947265625,286.7536315917969,290.24029541015625,289.78338623046875,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.915829300880432,-0.0,-6.979030331422109e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.494428377365692e-05,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.997889719670638e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,7.384562195511535e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.998094174079596e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.000474266387755,288.07110595703125,294.1499938964844,289.48345947265625,286.7536315917969,290.24029541015625,289.78338623046875,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.915829300880432,-0.0,-6.979030331422109e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,9.492449316894636e-05,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.99580806819722e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,7.383022602880374e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,9.996009612223132e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0004741675220429,288.0647277832031,294.1499938964844,289.4288024902344,286.7106628417969,290.22625732421875,289.6974182128906,286.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.852189302444458,-0.0,-6.976100053179837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,9.492449316894636e-05,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.99580806819722e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,7.383022602880374e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,9.996009612223132e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0004741675220429,288.0647277832031,294.1499938964844,289.4288024902344,286.7106628417969,290.22625732421875,289.6974182128906,286.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.852189302444458,-0.0,-6.976100053179837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.490531374467535e-05,296.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.993791172746568e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,7.381531031569466e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.993990533985198e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,0.0004740717122331,288.0581970214844,294.1499938964844,289.37518310546875,286.6683349609375,290.21148681640625,289.6200256347656,286.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7911558151245115,-0.0,-6.97326214549321e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.490531374467535e-05,296.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.993791172746568e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,7.381531031569466e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.993990533985198e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,0.0004740717122331,288.0581970214844,294.1499938964844,289.37518310546875,286.6683349609375,290.21148681640625,289.6200256347656,286.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7911558151245115,-0.0,-6.97326214549321e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.488661453360692e-05,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.991824481403456e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,7.380075840046629e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.992020932259038e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.0004739783180411,288.0515441894531,294.1499938964844,289.3226928710937,286.626708984375,290.1960144042969,289.5491943359375,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.732593059539795,-0.0,-6.970493870994687e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.488661453360692e-05,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.991824481403456e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,7.380075840046629e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.992020932259038e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.0004739783180411,288.0515441894531,294.1499938964844,289.3226928710937,286.626708984375,290.1960144042969,289.5491943359375,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.732593059539795,-0.0,-6.970493870994687e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.487740317126736e-05,296.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.990855323849246e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,7.379359885817394e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.991051047109067e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004739322757814,288.0481872558594,294.1499938964844,289.2968444824219,286.60614013671875,290.18804931640625,289.51580810546875,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7042016983032229,-0.0,-6.9691310500275e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,9.486826456850396e-05,296.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,9.989894169848412e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,7.378649024758488e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,9.990088437916712e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004738866409752,288.0448303222656,294.1499938964844,289.27130126953125,286.58575439453125,290.1799011230469,289.4835205078125,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.676382064819336,-0.0,-6.967778887201348e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.485015471000224e-05,296.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.98799005174078e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.377240399364382e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.988182137021796e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0004737961862701,288.0379943847656,294.1499938964844,289.2210693359375,286.5455627441406,290.1631774902344,289.421875,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.622401475906372,-0.0,-6.965100141087532e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.485015471000224e-05,296.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.98799005174078e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.377240399364382e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.988182137021796e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0004737961862701,288.0379943847656,294.1499938964844,289.2210693359375,286.5455627441406,290.1631774902344,289.421875,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.622401475906372,-0.0,-6.965100141087532e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.48322267504409e-05,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.986104123527184e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,7.375845598289743e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,9.986293298425152e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0004737066337838,288.0311279296875,294.1499938964844,289.1719970703125,286.506103515625,290.1458740234375,289.363525390625,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5705599784851074,-0.0,-6.96244768505494e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.48322267504409e-05,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.986104123527184e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,7.375845598289743e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,9.986293298425152e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0004737066337838,288.0311279296875,294.1499938964844,289.1719970703125,286.506103515625,290.1458740234375,289.363525390625,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5705599784851074,-0.0,-6.96244768505494e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.4814422482159e-05,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,9.984232019633056e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,7.374460983555764e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.98441901174374e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.000473617692478,288.024169921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1280212402344,289.3078918457031,286.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.520769119262695,-0.0,-6.95981512421895e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.4814422482159e-05,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,9.984232019633056e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,7.374460983555764e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.98441901174374e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.000473617692478,288.024169921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1280212402344,289.3078918457031,286.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.520769119262695,-0.0,-6.95981512421895e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.479674190515652e-05,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,9.98237228486687e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.373085827566683e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.98255709419027e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0004735293914563,288.01715087890625,294.1499938964844,289.0774230957031,286.4296569824219,290.109619140625,289.2545471191406,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4729440212249756,-0.0,-6.957201748036823e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.479674190515652e-05,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,9.98237228486687e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.373085827566683e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.98255709419027e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0004735293914563,288.01715087890625,294.1499938964844,289.0774230957031,286.4296569824219,290.109619140625,289.2545471191406,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4729440212249756,-0.0,-6.957201748036823e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.47879525483586e-05,296.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.981448238249868e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,7.372402615146711e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,9.981631592381746e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,0.0004734854737762,288.0136413574219,294.1499938964844,289.0545349121094,286.4110412597656,290.1002502441406,289.2286376953125,287.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4497488737106323,-0.0,-6.955902165373119e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
