time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339960,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,9.477920684730634e-05,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.980527829611674e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,7.371721585514024e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,9.98071045614779e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004734417889267,288.0101013183594,294.1499938964844,289.031982421875,286.3926696777344,290.0907592773437,289.2032470703125,287.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4270225763320925,-0.0,-6.95460968813677e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.476186824031174e-05,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.97870447463356e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,7.370373350568116e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.97888419078663e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0004733551759272,288.0030212402344,294.1499938964844,288.9877624511719,286.3565673828125,290.0714111328125,289.1537475585937,287.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3829376697540283,-0.0,-6.95204747103162e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.476186824031174e-05,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.97870447463356e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,7.370373350568116e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.97888419078663e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0004733551759272,288.0030212402344,294.1499938964844,288.9877624511719,286.3565673828125,290.0714111328125,289.1537475585937,287.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3829376697540283,-0.0,-6.95204747103162e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.47448133956641e-05,296.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.976910951081663e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,7.369046215899289e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.97708848444745e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004732699599117,287.9958801269531,294.1499938964844,288.94482421875,286.3213806152344,290.0516357421875,289.1058959960937,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3406378030776978,-0.0,-6.949527175947878e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.47448133956641e-05,296.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.976910951081663e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,7.369046215899289e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.97708848444745e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004732699599117,287.9958801269531,294.1499938964844,288.94482421875,286.3213806152344,290.0516357421875,289.1058959960937,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3406378030776978,-0.0,-6.949527175947878e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.472814417677e-05,296.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,9.975158172892408e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,7.367750367848203e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,9.975333523470908e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,0.0004731867229565,287.9887390136719,294.1499938964844,288.9031982421875,286.2871398925781,290.0314636230469,289.0596008300781,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.300065279006958,-0.0,-6.947064434825735e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.472814417677e-05,296.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,9.975158172892408e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,7.367750367848203e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,9.975333523470908e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,0.0004731867229565,287.9887390136719,294.1499938964844,288.9031982421875,286.2871398925781,290.0314636230469,289.0596008300781,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.300065279006958,-0.0,-6.947064434825735e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.471200610278174e-05,296.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.973459964385256e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.366494537563995e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.973633132176474e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,0.0004731060762424,287.9815979003906,294.1499938964844,288.8628845214844,286.2538757324219,290.0109558105469,289.0148010253906,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26117742061615,-0.0,-6.944679853404524e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.471200610278174e-05,296.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.973459964385256e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.366494537563995e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.973633132176474e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,0.0004731060762424,287.9815979003906,294.1499938964844,288.8628845214844,286.2538757324219,290.0109558105469,289.0148010253906,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26117742061615,-0.0,-6.944679853404524e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.470417717238888e-05,296.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,9.972637053579092e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.365885539911687e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.972808766178788e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.000473066989798,287.97802734375,294.1499938964844,288.8432006835937,286.23760986328125,290.00054931640625,288.9929504394531,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2423549890518188,-0.0,-6.943523089830705e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.4696537416894e-05,296.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.971833787858486e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.36529182177037e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.972004045266658e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0004730288346763,287.97442626953125,294.1499938964844,288.8238830566406,286.2215881347656,289.9900817871094,288.971435546875,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2239389419555664,-0.0,-6.942394747966318e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.468190546613188e-05,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.970295650418848e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,7.364153861999512e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,9.970463725039735e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.000472955754958,287.96728515625,294.1499938964844,288.7862548828125,286.1903381347656,289.9688720703125,288.929443359375,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1883054971694946,-0.0,-6.940233276964136e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.468190546613188e-05,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.970295650418848e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,7.364153861999512e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,9.970463725039735e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.000472955754958,287.96728515625,294.1499938964844,288.7862548828125,286.1903381347656,289.9688720703125,288.929443359375,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1883054971694946,-0.0,-6.940233276964136e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,9.466829942539334e-05,296.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.968863741960377e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,7.363095210166648e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.96903036138974e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004728877684101,287.9601135253906,294.1499938964844,288.75,286.1601257324219,289.9474182128906,288.8888244628906,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.154253005981445,-0.0,-6.938221019936466e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,9.466829942539334e-05,296.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.968863741960377e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,7.363095210166648e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.96903036138974e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004728877684101,287.9601135253906,294.1499938964844,288.75,286.1601257324219,289.9474182128906,288.8888244628906,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.154253005981445,-0.0,-6.938221019936466e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.465523908147588e-05,296.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.967491496354342e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,7.362079486483708e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.967655932996422e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.000472822546726,287.9529724121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9257202148437,288.8498229980469,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1223896741867063,-0.0,-6.936291185866139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.465523908147588e-05,296.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.967491496354342e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,7.362079486483708e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.967655932996422e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.000472822546726,287.9529724121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9257202148437,288.8498229980469,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1223896741867063,-0.0,-6.936291185866139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,9.464214235777035e-05,296.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.966114157577977e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,7.361060852417722e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.966276411432772e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004727571213152,287.9458312988281,294.1499938964844,288.6908874511719,286.1103820800781,289.9039001464844,288.8133239746094,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0944854021072388,-0.0,-6.93435566745393e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,9.464214235777035e-05,296.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.966114157577977e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,7.361060852417722e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.966276411432772e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004727571213152,287.9458312988281,294.1499938964844,288.6908874511719,286.1103820800781,289.9039001464844,288.8133239746094,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0944854021072388,-0.0,-6.93435566745393e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.463557944400236e-05,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.96542366920039e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,7.360550080193207e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,9.965585195459424e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,0.0004727243212983,287.9422607421875,294.1499938964844,288.6796875,286.1007995605469,289.8929748535156,288.7962646484375,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0822014808654783,-0.0,-6.933385776619616e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.462900925427677e-05,296.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.964733180822805e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.360039307968691e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.964893251890317e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,0.0004726915212813,287.9386901855469,294.1499938964844,288.6697692871094,286.0922546386719,289.88201904296875,288.78009033203125,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.070974349975586,-0.0,-6.932414464699832e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.461581794312224e-05,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,9.96334638330154e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,7.359013397945091e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.963504271581768e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0004726256302092,287.9315795898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8602294921875,288.7506103515625,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.051535725593567,-0.0,-6.930466867061116e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.461581794312224e-05,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,9.96334638330154e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,7.359013397945091e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.963504271581768e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0004726256302092,287.9315795898437,294.1499938964844,288.6537475585937,286.0782165527344,289.8602294921875,288.7506103515625,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.051535725593567,-0.0,-6.930466867061116e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.460251749260352e-05,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.961947216652334e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,7.357978756772354e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.96210364974104e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.0004725591861642,287.92449951171875,294.1499938964844,288.6424255371094,286.0679626464844,289.8385925292969,288.7251281738281,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03594708442688,-0.0,-6.928502926939474e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.460251749260352e-05,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.961947216652334e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,7.357978756772354e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.96210364974104e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.0004725591861642,287.92449951171875,294.1499938964844,288.6424255371094,286.0679626464844,289.8385925292969,288.7251281738281,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03594708442688,-0.0,-6.928502926939474e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.458904969505966e-05,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.960531315300614e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,7.356931018875912e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.960685565602034e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004724919272121,287.9174499511719,294.1499938964844,288.6354064941406,286.06121826171875,289.8171691894531,288.70379638671875,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0238897800445557,-0.0,-6.926514828364817e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.458904969505966e-05,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.960531315300614e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,7.356931018875912e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.960685565602034e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004724919272121,287.9174499511719,294.1499938964844,288.6354064941406,286.06121826171875,289.8171691894531,288.70379638671875,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0238897800445557,-0.0,-6.926514828364817e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.457538544666022e-05,296.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.959093586076052e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,7.35586800146848e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,9.959246381185947e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,0.0004724236496258,287.9104309082031,294.1499938964844,288.63232421875,286.0576477050781,289.7960510253906,288.6865539550781,287.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.01506245136261,-0.0,-6.92449830808073e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.457538544666022e-05,296.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.959093586076052e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,7.35586800146848e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,9.959246381185947e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,0.0004724236496258,287.9104309082031,294.1499938964844,288.63232421875,286.0576477050781,289.7960510253906,288.6865539550781,287.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.01506245136261,-0.0,-6.92449830808073e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.456846601096912e-05,296.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.958365990314633e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,7.35532958060503e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.958517330233008e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004723890742752,287.90692138671875,294.1499938964844,288.63214111328125,286.05694580078125,289.7856140136719,288.679443359375,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0117883682250977,-0.0,-6.923477258169441e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.456148836761712e-05,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.957631846191362e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,7.354786794167012e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.957782458513976e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,0.0004723542078863,287.9034423828125,294.1499938964844,288.6327819824219,286.05694580078125,289.7752685546875,288.67333984375,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.0091984272003174,-0.0,-6.922448392288062e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.454734390601516e-05,296.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.956144640455022e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,7.353686669375747e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.956293069990352e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0004722835728898,287.896484375,294.1499938964844,288.63641357421875,286.0588684082031,289.75494384765625,288.6638488769531,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0059181451797483,-0.0,-6.920362949358605e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.454734390601516e-05,296.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.956144640455022e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,7.353686669375747e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.956293069990352e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0004722835728898,287.896484375,294.1499938964844,288.63641357421875,286.0588684082031,289.75494384765625,288.6638488769531,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0059181451797483,-0.0,-6.920362949358605e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.453294478589668e-05,296.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.954630513675512e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,7.352567627094686e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.954777488019316e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004722116573248,287.8895568847656,294.1499938964844,288.64276123046875,286.06304931640625,289.73504638671875,288.657958984375,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.005002498626709,-0.0,-6.918241268749625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.453294478589668e-05,296.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.954630513675512e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,7.352567627094686e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.954777488019316e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004722116573248,287.8895568847656,294.1499938964844,288.64276123046875,286.06304931640625,289.73504638671875,288.657958984375,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.005002498626709,-0.0,-6.918241268749625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.451829828321934e-05,296.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,9.953090193448588e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.351428212132305e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.95323498500511e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,0.000472138490295,287.8826904296875,294.1499938964844,288.6515197753906,286.0691833496094,289.71563720703125,288.6553955078125,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0061426162719729,-0.0,-6.916082639918386e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.451829828321934e-05,296.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,9.953090193448588e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.351428212132305e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.95323498500511e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,0.000472138490295,287.8826904296875,294.1499938964844,288.6515197753906,286.0691833496094,289.71563720703125,288.6553955078125,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0061426162719729,-0.0,-6.916082639918386e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.45034043979831e-05,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.951523679774256e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,7.350269152084365e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.951666288543493e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0004720641009043,287.8758544921875,294.1499938964844,288.6622314453125,286.0770263671875,289.69677734375,288.6558532714844,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0090630054473877,-0.0,-6.913889194493096e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.45034043979831e-05,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.951523679774256e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,7.350269152084365e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.951666288543493e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0004720641009043,287.8758544921875,294.1499938964844,288.6622314453125,286.0770263671875,289.69677734375,288.6558532714844,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0090630054473877,-0.0,-6.913889194493096e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
