time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.44958665058948e-05,296.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.950730600394309e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.349683437496424e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.950872481567784e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.0004720264405477,287.8724365234375,294.1499938964844,288.668212890625,286.0814819335937,289.6875305175781,288.6571044921875,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.0110799074172974,-0.0,-6.912779326739837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.448827768210322e-05,296.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.949931700248273e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.349092629738152e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.950072853825986e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0004719885182566,287.8690490722656,294.1499938964844,288.6745300292969,286.08624267578125,289.6784362792969,288.6589660644531,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.0134265422821045,-0.0,-6.911660932473751e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.447292541153728e-05,296.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.948317165253684e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,7.347898645093665e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.948456863639876e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.0004719118296634,287.8623046875,294.1499938964844,288.68804931640625,286.09649658203125,289.66064453125,288.6643981933594,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.018987059593201,-0.0,-6.90940211711677e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.447292541153728e-05,296.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.948317165253684e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,7.347898645093665e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.948456863639876e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.0004719118296634,287.8623046875,294.1499938964844,288.68804931640625,286.09649658203125,289.66064453125,288.6643981933594,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.018987059593201,-0.0,-6.90940211711677e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.445737669011578e-05,296.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.946681529982015e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,7.346689380938187e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.946819045580924e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,0.0004718341806437,287.8555908203125,294.1499938964844,288.702392578125,286.1075439453125,289.6434326171875,288.6719055175781,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0254600048065186,-0.0,-6.907114169507622e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.445737669011578e-05,296.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.946681529982015e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,7.346689380938187e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.946819045580924e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,0.0004718341806437,287.8555908203125,294.1499938964844,288.702392578125,286.1075439453125,289.6434326171875,288.6719055175781,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0254600048065186,-0.0,-6.907114169507622e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.444164606975392e-05,296.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,9.94502697722055e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.345465564867482e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.945163037627935e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,0.0004717556003015,287.84893798828125,294.1499938964844,288.7171325683594,286.1190490722656,289.6268005371094,288.6810913085937,287.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.032551884651184,-0.0,-6.904800642359987e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.444164606975392e-05,296.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,9.94502697722055e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.345465564867482e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.945163037627935e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,0.0004717556003015,287.84893798828125,294.1499938964844,288.7171325683594,286.1190490722656,289.6268005371094,288.6810913085937,287.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.032551884651184,-0.0,-6.904800642359987e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.442576993023975e-05,296.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.943356417352334e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,7.344230834860355e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,9.943490294972436e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,0.0004716762923635,287.84234619140625,294.1499938964844,288.7319030761719,286.1307373046875,289.6107177734375,288.69158935546875,287.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0399821996688845,-0.0,-6.90246579893028e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.442576993023975e-05,296.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.943356417352334e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,7.344230834860355e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,9.943490294972436e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,0.0004716762923635,287.84234619140625,294.1499938964844,288.7319030761719,286.1307373046875,289.6107177734375,288.69158935546875,287.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0399821996688845,-0.0,-6.90246579893028e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,9.44177809287794e-05,296.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.942516044247895e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,7.343609468080103e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,9.942649194272236e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0004716363910119,287.83905029296875,294.1499938964844,288.7391967773437,286.13653564453125,289.6029052734375,288.6972351074219,287.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0437371730804443,-0.0,-6.901291271788068e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,9.440976282348856e-05,296.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.941672760760412e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,7.342985918512568e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,9.94180518318899e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,0.0004715963441412,287.8357849121094,294.1499938964844,288.746337890625,286.1422424316406,289.59521484375,288.7030639648437,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0474698543548584,-0.0,-6.900112481389442e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.439366112928838e-05,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,9.93997891782783e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,7.341732998611405e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.940109157469124e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004715159011539,287.82928466796875,294.1499938964844,288.7600402832031,286.1533508300781,289.5802307128906,288.715087890625,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0547337532043457,-0.0,-6.897745663536625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.439366112928838e-05,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,9.93997891782783e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,7.341732998611405e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.940109157469124e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004715159011539,287.82928466796875,294.1499938964844,288.7600402832031,286.1533508300781,289.5802307128906,288.715087890625,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0547337532043457,-0.0,-6.897745663536625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.437748667551205e-05,296.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,9.938277798937634e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,7.340475713135675e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.938406583387403e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004714351089205,287.8228454589844,294.1499938964844,288.7725830078125,286.1636962890625,289.56573486328125,288.7273254394531,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0614885091781616,-0.0,-6.895370319170979e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.437748667551205e-05,296.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,9.938277798937634e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,7.340475713135675e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.938406583387403e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004714351089205,287.8228454589844,294.1499938964844,288.7725830078125,286.1636962890625,289.56573486328125,288.7273254394531,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0614885091781616,-0.0,-6.895370319170979e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.436128311790526e-05,296.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,9.936572314472868e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,7.339214789681137e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.936699643731116e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,0.0004713541420642,287.8164367675781,294.1499938964844,288.7835998535156,286.1730041503906,289.5517272949219,288.7394104003906,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0674587488174438,-0.0,-6.892989290463447e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.436128311790526e-05,296.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,9.936572314472868e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,7.339214789681137e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.936699643731116e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,0.0004713541420642,287.8164367675781,294.1499938964844,288.7835998535156,286.1730041503906,289.5517272949219,288.7394104003906,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0674587488174438,-0.0,-6.892989290463447e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.434506500838324e-05,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.934866102412344e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,7.337953866226599e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.934991976479068e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.000471273146104,287.8100891113281,294.1499938964844,288.792724609375,286.18096923828125,289.53814697265625,288.7509765625,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.072360873222351,-0.0,-6.890607551213179e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.434506500838324e-05,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.934866102412344e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,7.337953866226599e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.934991976479068e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,0.000471273146104,287.8100891113281,294.1499938964844,288.792724609375,286.18096923828125,289.53814697265625,288.7509765625,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.072360873222351,-0.0,-6.890607551213179e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,9.433696686755866e-05,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,9.934014087775722e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,7.33732376829721e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.934139234246686e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0004712326917797,287.80694580078125,294.1499938964844,288.7964172363281,286.1843566894531,289.5315246582031,288.75640869140625,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0742981433868408,-0.0,-6.889418102673518e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.432887600269169e-05,296.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.933162800734864e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,7.336694397963583e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.933287219610064e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004711922665592,287.8038024902344,294.1499938964844,288.7995300292969,286.1872863769531,289.5249938964844,288.76153564453125,287.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0758763551712036,-0.0,-6.888230785762063e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,9.43204722716473e-05,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.93227877188474e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,7.33604101696983e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.93240246316418e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,0.0004711502988357,287.8005676269531,294.1499938964844,288.8020324707031,286.1898193359375,289.5182800292969,288.7665405273437,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.077096462249756,-0.0,-6.886997283572782e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.431273792870344e-05,296.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.931464592227712e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.335438567679375e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.931587555911392e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0004711116489488,287.7975769042969,294.1499938964844,288.8036499023437,286.1916809082031,289.5121459960937,288.7708740234375,287.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0778601169586182,-0.0,-6.88586183628104e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.429667989024892e-05,296.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.92977584246546e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,7.334190013352782e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.929896623361856e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004710314678959,287.7914123535156,294.1499938964844,288.8046875,286.1937866210937,289.49957275390625,288.7785339355469,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0779205560684204,-0.0,-6.883505676569257e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.429667989024892e-05,296.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.92977584246546e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,7.334190013352782e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.929896623361856e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004710314678959,287.7914123535156,294.1499938964844,288.8046875,286.1937866210937,289.49957275390625,288.7785339355469,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0779205560684204,-0.0,-6.883505676569257e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.428074554307386e-05,296.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.928098734235392e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,7.332950917771086e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.928218787536024e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0004709518398158,287.7853088378906,294.1499938964844,288.80224609375,286.1933898925781,289.4872131347656,288.7841491699219,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0758126974105835,-0.0,-6.88116728042587e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.428074554307386e-05,296.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.928098734235392e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,7.332950917771086e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.928218787536024e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0004709518398158,287.7853088378906,294.1499938964844,288.80224609375,286.1933898925781,289.4872131347656,288.7841491699219,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0758126974105835,-0.0,-6.88116728042587e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.426494943909348e-05,296.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.926436905516312e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,7.33172200853005e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.926555503625424e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,0.0004708729684352,287.7792358398437,294.1499938964844,288.7959289550781,286.1900939941406,289.4750061035156,288.787353515625,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384387241098466e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0712765455245972,-0.0,-6.878850200564558e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.426494943909348e-05,296.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.926436905516312e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,7.33172200853005e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.926555503625424e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,0.0004708729684352,287.7792358398437,294.1499938964844,288.7959289550781,286.1900939941406,289.4750061035156,288.787353515625,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384387241098466e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0712765455245972,-0.0,-6.878850200564558e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.42571205087006e-05,296.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.925613267114386e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,7.331113010877743e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,9.925730410031974e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,0.0004708338237833,287.7762451171875,294.1499938964844,288.7912292480469,286.1872863769531,289.4689025878906,288.7878723144531,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0679614543914795,-0.0,-6.877701252960834e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.424932795809582e-05,296.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.924793994287028e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,7.330506923608482e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.924910409608856e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,0.0004707949410658,287.77325439453125,294.1499938964844,288.785400390625,286.1836853027344,289.4628295898437,288.7876892089844,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0639653205871582,-0.0,-6.876559410784466e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.423391020391136e-05,296.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.923171455739066e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.329307845793664e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.92328641586937e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0004707179032266,287.7673034667969,294.1499938964844,288.77020263671875,286.1737976074219,289.4506530761719,288.7850646972656,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0538363456726074,-0.0,-6.874297753256543e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.423391020391136e-05,296.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.923171455739066e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.329307845793664e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.92328641586937e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0004707179032266,287.7673034667969,294.1499938964844,288.77020263671875,286.1737976074219,289.4506530761719,288.7850646972656,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0538363456726074,-0.0,-6.874297753256543e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.421866707270964e-05,296.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.9215678346809e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.328121864702553e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.92168133961968e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004706417676061,287.76141357421875,294.1499938964844,288.75,286.1601257324219,289.4383544921875,288.7789306640625,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326426493785675e-09,0.0010039476910606,-0.0156264565885067,0.0,0.0,0.0,-0.0079490970820188,60.0,1.0403772592544556,-0.0,-6.87206238580984e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.421866707270964e-05,296.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.9215678346809e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.328121864702553e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.92168133961968e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004706417676061,287.76141357421875,294.1499938964844,288.75,286.1601257324219,289.4383544921875,288.7789306640625,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326426493785675e-09,0.0010039476910606,-0.0156264565885067,0.0,0.0,0.0,-0.0079490970820188,60.0,1.0403772592544556,-0.0,-6.87206238580984e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.419771959073842e-05,296.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.919363219523802e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,7.326492777792737e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.91947526927106e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0004705371102318,287.7555847167969,294.1499938964844,288.7247314453125,286.143798828125,289.4258728027344,288.7690734863281,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.300231003564249e-09,0.0010037237079814,-0.015557836741209,0.0,0.0,0.0,-0.0079361107200384,60.0,1.0235285758972168,-0.0,-6.8689956833623e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.419771959073842e-05,296.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.919363219523802e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,7.326492777792737e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.91947526927106e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0004705371102318,287.7555847167969,294.1499938964844,288.7247314453125,286.143798828125,289.4258728027344,288.7690734863281,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.300231003564249e-09,0.0010037237079814,-0.015557836741209,0.0,0.0,0.0,-0.0079361107200384,60.0,1.0235285758972168,-0.0,-6.8689956833623e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.41667312872596e-05,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.916101407725364e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.324082253035158e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.9162120022811e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0004703823360614,287.74981689453125,294.1499938964844,288.69488525390625,286.12615966796875,289.4131164550781,288.7550964355469,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.2615286289258165e-09,0.0010033928556367,-0.0154564548283815,0.0,0.0,0.0,-0.0079169245436787,60.0,1.0032650232315063,-0.0,-6.864466683964565e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
