time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.41667312872596e-05,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.916101407725364e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.324082253035158e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.9162120022811e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0004703823360614,287.74981689453125,294.1499938964844,288.69488525390625,286.12615966796875,289.4131164550781,288.7550964355469,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.2615286289258165e-09,0.0010033928556367,-0.0154564548283815,0.0,0.0,0.0,-0.0079169245436787,60.0,1.0032650232315063,-0.0,-6.864466683964565e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.414757369086146e-05,296.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.914085239870474e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.322592864511535e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.914195106830448e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0004702866717707,287.7469482421875,294.1499938964844,288.6783752441406,286.11688232421875,289.4065856933594,288.7464294433594,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031946003437,6.237619309956699e-09,0.0010031883139163,-0.0153938233852386,0.0,0.0,0.0,-0.0079050716012716,60.0,0.9918614029884338,-0.0,-6.861669277213879e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.412664076080546e-05,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.911881352309138e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.32096450519748e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.91199049167335e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,0.000470182072604,287.7441101074219,294.1499938964844,288.6608581542969,286.1073303222656,289.3999938964844,288.73687744140625,287.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029711993411,6.2114882126707024e-09,0.0010029649129137,-0.0153253721073269,0.0,0.0,0.0,-0.0078921178355813,60.0,0.9798296093940736,-0.0,-6.858612522364639e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.409910126123576e-05,296.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.908981883199884e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,7.318822463275865e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.909090294968335e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0004700444987975,287.7406921386719,294.1499938964844,288.6385803222656,286.09552001953125,289.39190673828125,288.72412109375,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026772506535,6.177117484185146e-09,0.0010026710806414,-0.0152353346347808,0.0,0.0,0.0,-0.0078750783577561,60.0,0.9644678831100464,-0.0,-6.854592982108444e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.407956531504168e-05,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.906924969982356e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,7.317302515730262e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.907032654155046e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004699469136539,287.7384338378906,294.1499938964844,288.6230163574219,286.08746337890625,289.386474609375,288.7149963378906,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024687508121,6.152737874742797e-09,0.0010024625808,-0.0151714710518717,0.0,0.0,0.0,-0.0078629925847053,60.0,0.953784704208374,-0.0,-6.851742284652573e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.402696014149114e-05,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.9013872386422e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.313211244763806e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.901493467623368e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004696841642726,287.7328491210937,294.1499938964844,288.5817565917969,286.0666809082031,289.3724670410156,288.68927001953125,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.0871090390435265e-09,0.0010019013425335,-0.0149995507672429,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9251336455345154,-0.0,-6.84407268636278e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.402696014149114e-05,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.9013872386422e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.313211244763806e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.901493467623368e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004696841642726,287.7328491210937,294.1499938964844,288.5817565917969,286.0666809082031,289.3724670410156,288.68927001953125,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.0871090390435265e-09,0.0010019013425335,-0.0149995507672429,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9251336455345154,-0.0,-6.84407268636278e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.397077519679442e-05,296.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.89547188510187e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,7.308841304620728e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.895577386487275e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004694034869316,287.7273254394531,294.1499938964844,288.53741455078125,286.0451354980469,289.35797119140625,288.6601867675781,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.0148159358650445,0.0,0.0,0.0,-0.0077957096509635,60.0,0.8943626284599304,-0.0,-6.835885102418615e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.397077519679442e-05,296.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.89547188510187e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,7.308841304620728e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.895577386487275e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004694034869316,287.7273254394531,294.1499938964844,288.53741455078125,286.0451354980469,289.35797119140625,288.6601867675781,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.0148159358650445,0.0,0.0,0.0,-0.0077957096509635,60.0,0.8943626284599304,-0.0,-6.835885102418615e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.39125966397114e-05,296.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.88934698398225e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.304316386580467e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.889451030176132e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004691128851845,287.72186279296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3428955078125,288.6277160644531,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8615713119506836,-0.0,-6.827413301380147e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.39125966397114e-05,296.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.88934698398225e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.304316386580467e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.889451030176132e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004691128851845,287.72186279296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3428955078125,288.6277160644531,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8615713119506836,-0.0,-6.827413301380147e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.388332546222956e-05,296.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.886264888336882e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,7.302039739442989e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.886368206935003e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,0.0004689666675403,287.7191467285156,294.1499938964844,288.466064453125,286.0115966796875,289.33514404296875,288.6103515625,287.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907927924653222e-09,0.0010003692004829,-0.0145301641896367,0.0,0.0,0.0,-0.0077416296117007,60.0,0.8445488810539246,-0.0,-6.82315288713653e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.38542143558152e-05,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.883200254989788e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.299775461433455e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.883302845992148e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004688212648034,287.7164306640625,294.1499938964844,288.441162109375,286.00018310546875,289.3272399902344,288.5923156738281,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871617414499042e-09,0.0010000587208196,-0.0144350426271557,0.0,0.0,0.0,-0.0077236290089786,60.0,0.8271635174751282,-0.0,-6.818917341888664e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.379735274706036e-05,296.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.877213597064838e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.295353134395555e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.877314732875676e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0004685372114181,287.7110900878906,294.1499938964844,288.3900146484375,285.97705078125,289.3110046386719,288.5542907714844,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800679936385222e-09,0.0009994520805776,-0.0142492102459073,0.0,0.0,0.0,-0.0076884622685611,60.0,0.791432797908783,-0.0,-6.810647334987152e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.379735274706036e-05,296.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.877213597064838e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.295353134395555e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.877314732875676e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0004685372114181,287.7110900878906,294.1499938964844,288.3900146484375,285.97705078125,289.3110046386719,288.5542907714844,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800679936385222e-09,0.0009994520805776,-0.0142492102459073,0.0,0.0,0.0,-0.0076884622685611,60.0,0.791432797908783,-0.0,-6.810647334987152e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.37438235268928e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.871577640296891e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.291189103852957e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.871678048511968e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0004682698054239,287.705810546875,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.51385498046875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900021454019e-09,0.000998881063424,-0.0140742678195238,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7545697093009949,-0.0,-6.802866181487843e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.37438235268928e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.871577640296891e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.291189103852957e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.871678048511968e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0004682698054239,287.705810546875,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.51385498046875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900021454019e-09,0.000998881063424,-0.0140742678195238,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7545697093009949,-0.0,-6.802866181487843e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.369524923386052e-05,296.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.866464097285645e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,7.287411426659673e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.866562322713436e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004680271667893,287.7005615234375,294.1499938964844,288.283447265625,285.9302062988281,289.27667236328125,288.47125244140625,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673296055164201e-09,0.0009983627824112,-0.0139155033975839,0.0,0.0,0.0,-0.0076253125444054,60.0,0.7168893218040466,-0.0,-6.795808360493538e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.369524923386052e-05,296.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.866464097285645e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,7.287411426659673e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.866562322713436e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0004680271667893,287.7005615234375,294.1499938964844,288.283447265625,285.9302062988281,289.27667236328125,288.47125244140625,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673296055164201e-09,0.0009983627824112,-0.0139155033975839,0.0,0.0,0.0,-0.0076253125444054,60.0,0.7168893218040466,-0.0,-6.795808360493538e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.365406731376424e-05,296.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.862129081739111e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.28420855011791e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.86222585197538e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.0004678214609157,287.6954040527344,294.1499938964844,288.2288513183594,285.9067687988281,289.25848388671875,288.42657470703125,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979290189221,5.6219060518003525e-09,0.0009979233145713,-0.0137808751314878,0.0,0.0,0.0,-0.0075998357497155,60.0,0.6786240935325623,-0.0,-6.789826301201174e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.365406731376424e-05,296.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.862129081739111e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.28420855011791e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.86222585197538e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.0004678214609157,287.6954040527344,294.1499938964844,288.2288513183594,285.9067687988281,289.25848388671875,288.42657470703125,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979290189221,5.6219060518003525e-09,0.0009979233145713,-0.0137808751314878,0.0,0.0,0.0,-0.0075998357497155,60.0,0.6786240935325623,-0.0,-6.789826301201174e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.363581921206789e-05,296.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.860207501333208e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,7.282789010787383e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.860304271569476e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0004677303077187,287.6928405761719,294.1499938964844,288.2013854980469,285.8951110839844,289.2491760253906,288.4036865234375,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599129160316352e-09,0.0009977285517379,-0.0137212062254548,0.0,0.0,0.0,-0.0075885443948209,60.0,0.6593780517578125,-0.0,-6.78717597679679e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.362074342789128e-05,296.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.858620614977552e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.281616126419976e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.85871665761806e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004676549870055,287.6902770996094,294.1499938964844,288.1738586425781,285.8835144042969,289.2396850585937,288.3803100585937,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975731372833,5.5803042187108084e-09,0.0009975675493478,-0.0136718889698386,0.0,0.0,0.0,-0.0075792120769619,60.0,0.6400930881500244,-0.0,-6.78498537354244e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.36035721679218e-05,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.85681326710619e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.280280988197774e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.856908582150936e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,0.0004675692471209,287.68682861328125,294.1499938964844,288.136474609375,285.86785888671875,289.2265625,288.3480834960937,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973896667361,5.558859150767148e-09,0.000997384195216,-0.0136157097294926,0.0,0.0,0.0,-0.0075685805641114,60.0,0.613851010799408,-0.0,-6.782491368539922e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.359742398373784e-05,296.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.85616643447429e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,7.279802957782522e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.856261021923274e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.000467538513476,287.6852111816406,294.1499938964844,288.118896484375,285.8605651855469,289.2203063964844,288.3327331542969,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551172410633853e-09,0.0009973184205591,-0.0135955717414617,0.0,0.0,0.0,-0.0075647700577974,60.0,0.6015186309814453,-0.0,-6.7815967952356e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.358683018945158e-05,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.855051757767797e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.278978591784835e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.85514561762102e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0004674856027122,287.6802062988281,294.1499938964844,288.0643005371094,285.8381042480469,289.2002258300781,288.28375244140625,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.5378968077945964e-09,0.0009972049156203,-0.0135607924312353,0.0,0.0,0.0,-0.0075581884011626,60.0,0.5632268190383911,-0.0,-6.78005349641353e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.358683018945158e-05,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.855051757767797e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.278978591784835e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.85514561762102e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0004674856027122,287.6802062988281,294.1499938964844,288.0643005371094,285.8381042480469,289.2002258300781,288.28375244140625,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.5378968077945964e-09,0.0009972049156203,-0.0135607924312353,0.0,0.0,0.0,-0.0075581884011626,60.0,0.5632268190383911,-0.0,-6.78005349641353e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.358816168969496e-05,296.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.855192911345512e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.279081910382956e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.855285316007212e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004674922383856,287.6752624511719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23388671875,287.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972238913178,5.539473768578773e-09,0.0009972183033823,-0.0135649247094988,0.0,0.0,0.0,-0.0075589697808027,60.0,0.5253754258155823,-0.0,-6.780236816439357e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.358816168969496e-05,296.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.855192911345512e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,7.279081910382956e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.855285316007212e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004674922383856,287.6752624511719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23388671875,287.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972238913178,5.539473768578773e-09,0.0009972183033823,-0.0135649247094988,0.0,0.0,0.0,-0.0075589697808027,60.0,0.5253754258155823,-0.0,-6.780236816439357e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.360268450109288e-05,296.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.856723772827536e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.280211866600439e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.856815449893476e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.0004675648233387,287.6703796386719,294.1499938964844,287.9577331542969,285.7952880859375,289.1583557128906,288.1832580566406,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.5574984614281675e-09,0.0009973724372684,-0.013612144626677,0.0,0.0,0.0,-0.0075679053552448,60.0,0.4882588386535644,-0.0,-6.782332917509849e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.360268450109288e-05,296.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.856723772827536e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,7.280211866600439e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.856815449893476e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.0004675648233387,287.6703796386719,294.1499938964844,287.9577331542969,285.7952880859375,289.1583557128906,288.1832580566406,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.5574984614281675e-09,0.0009973724372684,-0.013612144626677,0.0,0.0,0.0,-0.0075679053552448,60.0,0.4882588386535644,-0.0,-6.782332917509849e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.361439879285172e-05,296.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.857958502834664e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,7.281122816493735e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.85804872470908e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0004676233220379,287.6679382324219,294.1499938964844,287.93194580078125,285.78515625,289.1475524902344,288.1577453613281,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572057482083892e-09,0.0009974968852475,-0.0136502860113978,0.0,0.0,0.0,-0.0075751226395368,60.0,0.4700285494327545,-0.0,-6.784026140849164e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.362959826830776e-05,296.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.859559213509785e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.28230515960604e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.8596494353842e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0004676992539316,287.66552734375,294.1499938964844,287.9065856933594,285.7752380371094,289.1365966796875,288.13214111328125,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.5909548102306425e-09,0.0009976584697142,-0.013699791394174,0.0,0.0,0.0,-0.0075844908133149,60.0,0.4521025717258453,-0.0,-6.786224560073606e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.36686192289926e-05,296.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.863669401966035e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.285339961526915e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.863758168648928e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004678941622842,287.6607360839844,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.08087158203125,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6394964254025134e-09,0.0009980734903365,-0.0138269579038023,0.0,0.0,0.0,-0.0076085547916591,60.0,0.4171260595321655,-0.0,-6.7918733748229e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.36686192289926e-05,296.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.863669401966035e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.285339961526915e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.863758168648928e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004678941622842,287.6607360839844,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.08087158203125,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6394964254025134e-09,0.0009980734903365,-0.0138269579038023,0.0,0.0,0.0,-0.0076085547916591,60.0,0.4171260595321655,-0.0,-6.7918733748229e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.371685882797463e-05,296.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.86875020316802e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.289091445272788e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.868838242255153e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.0004681351128965,287.656005859375,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0298156738281,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699524852076365e-09,0.0009985867654904,-0.0139842154458165,0.0,0.0,0.0,-0.0076383133418858,60.0,0.3837195932865143,-0.0,-6.798862273171835e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.371685882797463e-05,296.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.86875020316802e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.289091445272788e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.868838242255153e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.0004681351128965,287.656005859375,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0298156738281,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699524852076365e-09,0.0009985867654904,-0.0139842154458165,0.0,0.0,0.0,-0.0076383133418858,60.0,0.3837195932865143,-0.0,-6.798862273171835e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.377318201586604e-05,296.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.874681563815102e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.293472299352288e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.874768875306472e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0004684164596255,287.6513061523437,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.97930908203125,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991920087486,5.769625666118827e-09,0.0009991861879825,-0.014167858287692,0.0,0.0,0.0,-0.0076730656437575,60.0,0.3519275486469269,-0.0,-6.80702783029119e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.377318201586604e-05,296.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.874681563815102e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.293472299352288e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.874768875306472e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0004684164596255,287.6513061523437,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.97930908203125,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991920087486,5.769625666118827e-09,0.0009991861879825,-0.014167858287692,0.0,0.0,0.0,-0.0076730656437575,60.0,0.3519275486469269,-0.0,-6.80702783029119e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
