time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.383422002429144e-05,296.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.881110599962994e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.298219861695543e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.881197183858605e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0004687213804572,287.64666748046875,294.1499938964844,287.7247314453125,285.7081298828125,289.0450439453125,287.92987060546875,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8456071094781245e-09,0.0009998359018936,-0.0143669052049517,0.0,0.0,0.0,-0.0077107325196266,60.0,0.3221848011016845,-0.0,-6.81588474549244e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.383422002429144e-05,296.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.881110599962994e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,7.298219861695543e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.881197183858605e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0004687213804572,287.64666748046875,294.1499938964844,287.7247314453125,285.7081298828125,289.0450439453125,287.92987060546875,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8456071094781245e-09,0.0009998359018936,-0.0143669052049517,0.0,0.0,0.0,-0.0077107325196266,60.0,0.3221848011016845,-0.0,-6.81588474549244e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.386586316395552e-05,296.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.88444298855029e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,7.30068059056066e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.884528844850138e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0004688794142566,287.6443786621094,294.1499938964844,287.7053527832031,285.7015380859375,289.033203125,287.9056091308594,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3080069124698639,-0.0,-6.820477693736393e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.389768820255996e-05,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.887795022223143e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,7.303155871341005e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.887880150927232e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004690383793786,287.64208984375,294.1499938964844,287.6868896484375,285.6954650878906,289.02130126953125,287.8818054199219,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.29450324177742,-0.0,-6.825099063689778e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.394546941621228e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.892827802104875e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,7.30687243049033e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.8929122032132e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.000469277088996,287.6386413574219,294.1499938964844,287.66064453125,285.68719482421875,289.0030822753906,287.8467102050781,287.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.9840936650346074e-09,0.0010010200785472,-0.0147296907380223,0.0,0.0,0.0,-0.0077793863601982,60.0,0.2752113938331604,-0.0,-6.83204177676089e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.396026143804193e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.894385584630072e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,7.308022759389132e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.894469258142637e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.0004693509836215,287.6375427246094,294.1499938964844,287.6528625488281,285.684814453125,288.997314453125,287.8358154296875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011836420744,6.0025060477642e-09,0.0010011775884777,-0.0147779248654842,0.0,0.0,0.0,-0.007788514252752,60.0,0.2693683505058288,-0.0,-6.834191168536563e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.40187310334295e-05,296.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.900543227558956e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,7.312570232897997e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.900626173475756e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,0.0004696430114563,287.633056640625,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.7926330566406,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018059983849,6.075282055206799e-09,0.0010017999447882,-0.0149685693904757,0.0,0.0,0.0,-0.0078245922923088,60.0,0.247111439704895,-0.0,-6.842690680741725e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.40187310334295e-05,296.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.900543227558956e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,7.312570232897997e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.900626173475756e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,0.0004696430114563,287.633056640625,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.7926330566406,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018059983849,6.075282055206799e-09,0.0010017999447882,-0.0149685693904757,0.0,0.0,0.0,-0.0078245922923088,60.0,0.247111439704895,-0.0,-6.842690680741725e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,9.407021570950748e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.905965998768806e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.316574919968843e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.906048217089848e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0004699002020061,287.6286315917969,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.7523193359375,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023539653047,6.139361019563694e-09,0.001002347911708,-0.0151364300400018,0.0,0.0,0.0,-0.0078563597053289,60.0,0.2275775671005249,-0.0,-6.850179090633901e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,9.407021570950748e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.905965998768806e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.316574919968843e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.906048217089848e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0004699002020061,287.6286315917969,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.7523193359375,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023539653047,6.139361019563694e-09,0.001002347911708,-0.0151364300400018,0.0,0.0,0.0,-0.0078563597053289,60.0,0.2275775671005249,-0.0,-6.850179090633901e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.41111138672568e-05,296.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.910274093272164e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.319755968637764e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.910354856401682e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0004701045108959,287.6242370605469,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.7158508300781,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027892421931,6.190252754834091e-09,0.001002783072181,-0.0152697432786226,0.0,0.0,0.0,-0.0078815892338752,60.0,0.2115202099084854,-0.0,-6.856129175503156e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.41111138672568e-05,296.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.910274093272164e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.319755968637764e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.910354856401682e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0004701045108959,287.6242370605469,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.7158508300781,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027892421931,6.190252754834091e-09,0.001002783072181,-0.0152697432786226,0.0,0.0,0.0,-0.0078815892338752,60.0,0.2115202099084854,-0.0,-6.856129175503156e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.412709187017754e-05,296.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.911957022268324e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.320998702198267e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.91203705780208e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.000470184313599,287.6220703125,294.1499938964844,287.5692443847656,285.6659851074219,288.9127502441406,287.6991271972656,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029592085629,6.2101230824396225e-09,0.0010029530385509,-0.0153217948973178,0.0,0.0,0.0,-0.0078914398327469,60.0,0.2047434449195861,-0.0,-6.858452650249093e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.413949737790972e-05,296.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.913264511851594e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.321963494177908e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.91334454738535e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004702463047578,287.6199035644531,294.1499938964844,287.5624389648437,285.6659545898437,288.9007568359375,287.68341064453125,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030912235379,6.225553406125073e-09,0.0010030850535258,-0.0153622161597013,0.0,0.0,0.0,-0.0078990897163748,60.0,0.1988282948732376,-0.0,-6.860257428797922e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.41524631343782e-05,296.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.914630209095776e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.322971941903234e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.914708789438008e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004703110607806,287.6156311035156,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6553649902344,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032288264483,6.241636096859793e-09,0.0010032225400209,-0.0154043463990092,0.0,0.0,0.0,-0.0079070627689361,60.0,0.1898331493139267,-0.0,-6.862138945962215e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.41524631343782e-05,296.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.914630209095776e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.322971941903234e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.914708789438008e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004703110607806,287.6156311035156,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6553649902344,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032288264483,6.241636096859793e-09,0.0010032225400209,-0.0154043463990092,0.0,0.0,0.0,-0.0079070627689361,60.0,0.1898331493139267,-0.0,-6.862138945962215e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.414823580300435e-05,296.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.91418564808555e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,7.322643068619072e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.914264228427784e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004702899313997,287.61138916015625,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6324157714844,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031833080574,6.236302585449493e-09,0.0010031770216301,-0.0153903746977448,0.0,0.0,0.0,-0.0079044187441468,60.0,0.1850021034479141,-0.0,-6.861515089440219e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.414823580300435e-05,296.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.91418564808555e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,7.322643068619072e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.914264228427784e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004702899313997,287.61138916015625,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6324157714844,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031833080574,6.236302585449493e-09,0.0010031770216301,-0.0153903746977448,0.0,0.0,0.0,-0.0079044187441468,60.0,0.1850021034479141,-0.0,-6.861515089440219e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.413137013325468e-05,296.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.91241104202345e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.321331213461235e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.91248816717416e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0004702057049144,287.6072082519531,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61407470703125,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030030971392,6.215228776085269e-09,0.0010029968107119,-0.0153351705521345,0.0,0.0,0.0,-0.0078939711675047,60.0,0.183275505900383,-0.0,-6.859050216689866e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.413137013325468e-05,296.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.91241104202345e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.321331213461235e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.91248816717416e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0004702057049144,287.6072082519531,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61407470703125,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030030971392,6.215228776085269e-09,0.0010029968107119,-0.0153351705521345,0.0,0.0,0.0,-0.0078939711675047,60.0,0.183275505900383,-0.0,-6.859050216689866e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.41075777518563e-05,296.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.909906657412648e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.319480937439948e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.909982327371836e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0004700868448708,287.60308837890625,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5998840332031,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.1855187638570905e-09,0.0010027427924796,-0.0152573427185416,0.0,0.0,0.0,-0.0078792432323098,60.0,0.1826933175325393,-0.0,-6.855574952169263e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.41075777518563e-05,296.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.909906657412648e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.319480937439948e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.909982327371836e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0004700868448708,287.60308837890625,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5998840332031,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.1855187638570905e-09,0.0010027427924796,-0.0152573427185416,0.0,0.0,0.0,-0.0078792432323098,60.0,0.1826933175325393,-0.0,-6.855574952169263e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.409334597876295e-05,296.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,9.908408537739888e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,7.31837353669107e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.908484207699075e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.000470015744213,287.6010437011719,294.1499938964844,287.54998779296875,285.68658447265625,288.79638671875,287.5941162109375,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167754751373877e-09,0.0010025909869,-0.0152108091861009,0.0,0.0,0.0,-0.0078704366460442,60.0,0.1824849843978881,-0.0,-6.853498035752636e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.407763718627392e-05,296.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.906754712574184e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.317151903407648e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.90682965493761e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0004699373093899,287.5989990234375,294.1499938964844,287.54998779296875,285.6884155273437,288.7853088378906,287.5890808105469,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148153097740305e-09,0.0010024233488366,-0.0151594607159495,0.0,0.0,0.0,-0.0078607192263007,60.0,0.1822890937328338,-0.0,-6.85120653542981e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.404830780113116e-05,296.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.903666796162724e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.314870890695602e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.903741010930388e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004697907716035,287.5956115722656,294.1499938964844,287.54998779296875,285.6909484863281,288.76690673828125,287.5818786621094,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.111555261867352e-09,0.0010021104244515,-0.015063589438796,0.0,0.0,0.0,-0.0078425761312246,60.0,0.1819719672203064,-0.0,-6.846929068160534e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.40423778956756e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.903042518999428e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,7.314409594982862e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.903116733767092e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004697611439041,287.594970703125,294.1499938964844,287.54998779296875,285.6913452148437,288.763427734375,287.5806579589844,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.104154959274409e-09,0.0010020470945164,-0.0150442039594054,0.0,0.0,0.0,-0.0078389076516032,60.0,0.1819124072790146,-0.0,-6.846064337651114e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.400265116710216e-05,296.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.898860298562796e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.311319495784119e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.898933058138935e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004695627139881,287.59100341796875,294.1499938964844,287.54998779296875,285.6933288574219,288.7419738769531,287.5741271972656,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016293963417,6.0546003766148715e-09,0.001001623342745,-0.0149143915623426,0.0,0.0,0.0,-0.00781434122473,60.0,0.1815462261438369,-0.0,-6.840274835440141e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.400265116710216e-05,296.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.898860298562796e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.311319495784119e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.898933058138935e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004695627139881,287.59100341796875,294.1499938964844,287.54998779296875,285.6933288574219,288.7419738769531,287.5741271972656,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016293963417,6.0546003766148715e-09,0.001001623342745,-0.0149143915623426,0.0,0.0,0.0,-0.00781434122473,60.0,0.1815462261438369,-0.0,-6.840274835440141e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.395949018653482e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.894315735436976e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.307962368940935e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,9.894387767417356e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0004693471128121,287.5870666503906,294.1499938964844,287.54998779296875,285.6944885253906,288.72088623046875,287.5690002441406,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000761665347909e-09,0.0010011630365625,-0.0147733548656106,0.0,0.0,0.0,-0.0077876513823866,60.0,0.1811870783567428,-0.0,-6.8339872427714e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.395949018653482e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.894315735436976e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.307962368940935e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,9.894387767417356e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0004693471128121,287.5870666503906,294.1499938964844,287.54998779296875,285.6944885253906,288.72088623046875,287.5690002441406,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000761665347909e-09,0.0010011630365625,-0.0147733548656106,0.0,0.0,0.0,-0.0077876513823866,60.0,0.1811870783567428,-0.0,-6.8339872427714e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.391354251420124e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.889477951219304e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.304389146156609e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.889549983199686e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0004691176000051,287.58319091796875,294.1499938964844,287.54998779296875,285.6948547363281,288.7001953125,287.5650634765625,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678865239,5.943455061441227e-09,0.0010006729280576,-0.0146232321858406,0.0,0.0,0.0,-0.0077592418529093,60.0,0.1808356493711471,-0.0,-6.827298193456954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.391354251420124e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.889477951219304e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.304389146156609e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.889549983199686e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0004691176000051,287.58319091796875,294.1499938964844,287.54998779296875,285.6948547363281,288.7001953125,287.5650634765625,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678865239,5.943455061441227e-09,0.0010006729280576,-0.0146232321858406,0.0,0.0,0.0,-0.0077592418529093,60.0,0.1808356493711471,-0.0,-6.827298193456954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.388988110003992e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.886986663332208e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,7.30254832888022e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,9.887057967716828e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0004689994093496,287.5812683105469,294.1499938964844,287.54998779296875,285.6947937011719,288.69000244140625,287.5634155273437,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004264768213,5.9139426689114324e-09,0.0010004206560552,-0.0145459212362766,0.0,0.0,0.0,-0.0077446112409234,60.0,0.1806627810001373,-0.0,-6.823854903359462e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.38657540245913e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.88444735412486e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,7.300671859411523e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,9.884517203317956e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0004688788903877,287.5793762207031,294.1499938964844,287.54998779296875,285.6945495605469,288.6799011230469,287.5619506835937,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.8838569572117194e-09,0.0010001633781939,-0.0144671062007546,0.0,0.0,0.0,-0.0077296965755522,60.0,0.1804921627044677,-0.0,-6.820344822244806e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.38167140702717e-05,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.879283607006072e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,7.296857802430168e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.879353456199168e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004686339234467,287.5755920410156,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595092773437,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699211677218e-09,0.0009996404405683,-0.0143068935722112,0.0,0.0,0.0,-0.0076993778347969,60.0,0.1801571547985077,-0.0,-6.813213815348719e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.38167140702717e-05,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.879283607006072e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,7.296857802430168e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.879353456199168e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004686339234467,287.5755920410156,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595092773437,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699211677218e-09,0.0009996404405683,-0.0143068935722112,0.0,0.0,0.0,-0.0076993778347969,60.0,0.1801571547985077,-0.0,-6.813213815348719e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.37670120038092e-05,296.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.874050738289952e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,7.292992086149752e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.874119132291526e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0004683856677729,287.5718688964844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760713683855556e-09,0.000999110401608,-0.0141445118933916,0.0,0.0,0.0,-0.0076686493121087,60.0,0.1798314750194549,-0.0,-6.805989727354246e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.37670120038092e-05,296.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.874050738289952e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,7.292992086149752e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.874119132291526e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0004683856677729,287.5718688964844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760713683855556e-09,0.000999110401608,-0.0141445118933916,0.0,0.0,0.0,-0.0076686493121087,60.0,0.1798314750194549,-0.0,-6.805989727354246e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.371682244818658e-05,296.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.868766210274772e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.289088534889743e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.868833876680584e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0004681349382735,287.56817626953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6211853027344,287.5560913085937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698125526976128e-09,0.0009985751239582,-0.0139805488288402,0.0,0.0,0.0,-0.0076376213692128,60.0,0.1795144081115722,-0.0,-6.798699558885346e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
