time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.371682244818658e-05,296.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.868766210274772e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.289088534889743e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.868833876680584e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0004681349382735,287.56817626953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6211853027344,287.5560913085937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698125526976128e-09,0.0009985751239582,-0.0139805488288402,0.0,0.0,0.0,-0.0076376213692128,60.0,0.1795144081115722,-0.0,-6.798699558885346e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.366554877487944e-05,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.863367449725048e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.285099854925647e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,9.863434388535096e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004678787954617,287.5645446777344,294.1499938964844,287.54998779296875,285.6879577636719,288.602294921875,287.55487060546875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341797893821885e-09,0.0009980283211916,-0.013813029974699,0.0,0.0,0.0,-0.0076059210114181,60.0,0.1792051643133163,-0.0,-6.791254492100053e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.366554877487944e-05,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.863367449725048e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.285099854925647e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,9.863434388535096e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004678787954617,287.5645446777344,294.1499938964844,287.54998779296875,285.6879577636719,288.602294921875,287.55487060546875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341797893821885e-09,0.0009980283211916,-0.013813029974699,0.0,0.0,0.0,-0.0076059210114181,60.0,0.1792051643133163,-0.0,-6.791254492100053e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.363923891214654e-05,296.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.860597492661328e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,7.283053855644539e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.860663703875616e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0004677473916672,287.562744140625,294.1499938964844,287.54998779296875,285.68670654296875,288.5929870605469,287.55438232421875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977534646168,5.601375363539773e-09,0.0009977478766813,-0.0137270903214812,0.0,0.0,0.0,-0.0075896582566201,60.0,0.1790531277656555,-0.0,-6.787437456523548e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.36123833525926e-05,296.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.857769327936694e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.280964928213507e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.857835539150984e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004676132230088,287.5609741210937,294.1499938964844,287.54998779296875,285.68536376953125,288.5837707519531,287.5539245605469,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1789024323225021,-0.0,-6.78354084016064e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.356126975035296e-05,296.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.852388757281004e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.276990072568879e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.852453513303772e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.000467357924208,287.5577087402344,294.1499938964844,287.54998779296875,285.68280029296875,288.5670166015625,287.55322265625,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969220263883,5.5041584623438675e-09,0.0009969165548682,-0.013472406193614,0.0,0.0,0.0,-0.0075414637103676,60.0,0.1786277294158935,-0.0,-6.776129879426662e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.35567295528017e-05,296.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.851909999269992e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.276636461028829e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.85197548288852e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0004673352523241,287.55743408203125,294.1499938964844,287.54998779296875,285.6825866699219,288.5655517578125,287.5531616210937,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968735976144,5.498493216293809e-09,0.0009968681260943,-0.0134575655683875,0.0,0.0,0.0,-0.0075386553071439,60.0,0.1786039620637893,-0.0,-6.775471916853348e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.349824540549888e-05,296.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.845752356341107e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.272087532328442e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.845816384768112e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0004670431080739,287.5539245605469,294.1499938964844,287.54998779296875,285.6796569824219,288.5476379394531,287.55255126953125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255724357687996e-09,0.0009962446056306,-0.013266528956592,0.0,0.0,0.0,-0.0075025050900876,60.0,0.1783077865839004,-0.0,-6.766997273643939e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.349824540549888e-05,296.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.845752356341107e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.272087532328442e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.845816384768112e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0004670431080739,287.5539245605469,294.1499938964844,287.54998779296875,285.6796569824219,288.5476379394531,287.55255126953125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255724357687996e-09,0.0009962446056306,-0.013266528956592,0.0,0.0,0.0,-0.0075025050900876,60.0,0.1783077865839004,-0.0,-6.766997273643939e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.3436632596422e-05,296.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.839265112532304e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.26729558664374e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.839328413363546e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004667353350669,287.55047607421875,294.1499938964844,287.54998779296875,285.6766662597656,288.5300598144531,287.5520324707031,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348754328338145e-09,0.0009955876739695,-0.0130652813240885,0.0,0.0,0.0,-0.0074644233100116,60.0,0.1780131310224533,-0.0,-6.758074988510998e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.3436632596422e-05,296.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.839265112532304e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.26729558664374e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.839328413363546e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004667353350669,287.55047607421875,294.1499938964844,287.54998779296875,285.6766662597656,288.5300598144531,287.5520324707031,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348754328338145e-09,0.0009955876739695,-0.0130652813240885,0.0,0.0,0.0,-0.0074644233100116,60.0,0.1780131310224533,-0.0,-6.758074988510998e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.337202936876564e-05,296.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.832462819758804e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.262270810315385e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.832525392994285e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0004664126317948,287.54705810546875,294.1499938964844,287.54998779296875,285.6736755371094,288.5127868652344,287.5516662597656,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268215641507368e-09,0.0009948989609256,-0.0128542846068739,0.0,0.0,0.0,-0.0074244965799152,60.0,0.1777197569608688,-0.0,-6.748727798822074e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.337202936876564e-05,296.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.832462819758804e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.262270810315385e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.832525392994285e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0004664126317948,287.54705810546875,294.1499938964844,287.54998779296875,285.6736755371094,288.5127868652344,287.5516662597656,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268215641507368e-09,0.0009948989609256,-0.0128542846068739,0.0,0.0,0.0,-0.0074244965799152,60.0,0.1777197569608688,-0.0,-6.748727798822074e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.333868365501984e-05,296.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.82895217020996e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.25967765902169e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.82901401584968e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,0.0004662460705731,287.5453796386719,294.1499938964844,287.54998779296875,285.6722412109375,288.5043029785156,287.5514831542969,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226644006484093e-09,0.0009945435449481,-0.0127453748136758,0.0,0.0,0.0,-0.0074038878083229,60.0,0.1775735318660736,-0.0,-6.74390534527447e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.330477769253775e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.82538185780868e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,7.257040124386549e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.8254437034484e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004660766862798,287.543701171875,294.1499938964844,287.54998779296875,285.6708068847656,288.4958801269531,287.5513610839844,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.1843698223308365e-09,0.0009941820753738,-0.0126346219331026,0.0,0.0,0.0,-0.0073829307220876,60.0,0.1774276942014694,-0.0,-6.739003310940461e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,9.323551785200834e-05,296.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.818089165491985e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.251653005369008e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.818150283535942e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004657307290472,287.5403747558594,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511169433594,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.0980264454381086e-09,0.0009934436529874,-0.0124084148555994,0.0,0.0,0.0,-0.0073401262052357,60.0,0.1771373003721237,-0.0,-6.728996027050016e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,9.323551785200834e-05,296.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.818089165491985e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.251653005369008e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.818150283535942e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004657307290472,287.5403747558594,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511169433594,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.0980264454381086e-09,0.0009934436529874,-0.0124084148555994,0.0,0.0,0.0,-0.0073401262052357,60.0,0.1771373003721237,-0.0,-6.728996027050016e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.316497744293883e-05,296.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.810661140363663e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,7.246166933327913e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.81072153081186e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000465378339868,287.537109375,294.1499938964844,287.54998779296875,285.66571044921875,288.46295166015625,287.5509033203125,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.0100870119251795e-09,0.0009926917264238,-0.012178024277091,0.0,0.0,0.0,-0.0072965309955179,60.0,0.1768493354320526,-0.0,-6.718811818018366e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.316497744293883e-05,296.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.810661140363663e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,7.246166933327913e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.81072153081186e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000465378339868,287.537109375,294.1499938964844,287.54998779296875,285.66571044921875,288.46295166015625,287.5509033203125,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.0100870119251795e-09,0.0009926917264238,-0.012178024277091,0.0,0.0,0.0,-0.0072965309955179,60.0,0.1768493354320526,-0.0,-6.718811818018366e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.309417509939522e-05,296.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.803206194192172e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.240659761009738e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.803265857044607e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004650246701203,287.53387451171875,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.5507507324219,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919418953359,4.921826501913529e-09,0.0009919370058923,-0.01194678992033,0.0,0.0,0.0,-0.0072527765296399,60.0,0.1765651702880859,-0.0,-6.708598476734552e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.309417509939522e-05,296.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.803206194192172e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.240659761009738e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.803265857044607e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004650246701203,287.53387451171875,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.5507507324219,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919418953359,4.921826501913529e-09,0.0009919370058923,-0.01194678992033,0.0,0.0,0.0,-0.0072527765296399,60.0,0.1765651702880859,-0.0,-6.708598476734552e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.302412945544349e-05,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.795831283554436e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.235211523948237e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.795889491215348e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0004646747838705,287.5307006835937,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911950910463,4.8345061287591315e-09,0.0009911903180181,-0.0117180179804563,0.0,0.0,0.0,-0.0072094877250492,60.0,0.1762861162424087,-0.0,-6.698500953916664e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.302412945544349e-05,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.795831283554436e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.235211523948237e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.795889491215348e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0004646747838705,287.5307006835937,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911950910463,4.8345061287591315e-09,0.0009911903180181,-0.0117180179804563,0.0,0.0,0.0,-0.0072094877250492,60.0,0.1762861162424087,-0.0,-6.698500953916664e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.298973600380124e-05,296.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.792209311854094e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.232536881929263e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.792267519515008e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,0.0004645029839593,287.52911376953125,294.1499938964844,287.54998779296875,285.66131591796875,288.4234924316406,287.5505676269531,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908283827826,4.791631091904946e-09,0.0009908236097544,-0.0116056865081191,0.0,0.0,0.0,-0.00718823261559,60.0,0.1761490851640701,-0.0,-6.693545628877473e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.295599011238664e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.788656461751089e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.229912444017828e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.788714669412002e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004643344145733,287.5275573730469,294.1499938964844,287.54998779296875,285.6607971191406,288.41583251953125,287.5505065917969,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904686594381,4.749566073769529e-09,0.0009904640028253,-0.0114954784512519,0.0,0.0,0.0,-0.0071673793718218,60.0,0.1760140210390091,-0.0,-6.68868622710761e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.289099398301914e-05,296.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.781813423614948e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.224857108667493e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.78187017608434e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004640097613446,287.52447509765625,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897757554426,4.668541553343175e-09,0.0009897710988298,-0.011283197440207,0.0,0.0,0.0,-0.0071272114291787,60.0,0.1757505238056183,-0.0,-6.679330510905856e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.289099398301914e-05,296.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.781813423614948e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.224857108667493e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.78187017608434e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004640097613446,287.52447509765625,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897757554426,4.668541553343175e-09,0.0009897710988298,-0.011283197440207,0.0,0.0,0.0,-0.0071272114291787,60.0,0.1757505238056183,-0.0,-6.679330510905856e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.283037070417775e-05,296.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.775429498404264e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.22014156053774e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.775486250873656e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004637069359887,287.5213928222656,294.1499938964844,287.54998779296875,285.6602783203125,288.3858337402344,287.55035400390625,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891294175758,4.592961566629583e-09,0.000989124760963,-0.0110851796343922,0.0,0.0,0.0,-0.0070897433906793,60.0,0.1754972487688064,-0.0,-6.670610019909874e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.283037070417775e-05,296.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.775429498404264e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.22014156053774e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.775486250873656e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004637069359887,287.5213928222656,294.1499938964844,287.54998779296875,285.6602783203125,288.3858337402344,287.55035400390625,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891294175758,4.592961566629583e-09,0.000989124760963,-0.0110851796343922,0.0,0.0,0.0,-0.0070897433906793,60.0,0.1754972487688064,-0.0,-6.670610019909874e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.2774978838861e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.769597818376496e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.215833466034383e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.769653115654364e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004634302458725,287.5184020996094,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.55029296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523906582676318e-09,0.0009885343024507,-0.010904255323112,0.0,0.0,0.0,-0.0070555098354816,60.0,0.1752574145793914,-0.0,-6.662646256927475e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.2774978838861e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.769597818376496e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.215833466034383e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.769653115654364e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004634302458725,287.5184020996094,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.55029296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523906582676318e-09,0.0009885343024507,-0.010904255323112,0.0,0.0,0.0,-0.0070555098354816,60.0,0.1752574145793914,-0.0,-6.662646256927475e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.27263026824221e-05,296.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.764471906237304e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.212047057691962e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.764527203515172e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0004631870833691,287.5154113769531,294.1499938964844,287.54998779296875,285.6626892089844,288.3569030761719,287.5502624511719,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463208913563221e-09,0.0009880152065306,-0.0107452264055609,0.0,0.0,0.0,-0.0070254188030958,60.0,0.1750312745571136,-0.0,-6.655650963693915e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.27263026824221e-05,296.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.764471906237304e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.212047057691962e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.764527203515172e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0004631870833691,287.5154113769531,294.1499938964844,287.54998779296875,285.6626892089844,288.3569030761719,287.5502624511719,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463208913563221e-09,0.0009880152065306,-0.0107452264055609,0.0,0.0,0.0,-0.0070254188030958,60.0,0.1750312745571136,-0.0,-6.655650963693915e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.270463488064706e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.762190893525258e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,7.210361945908517e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.762245463207364e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0004630788462236,287.5139465332031,294.1499938964844,287.54998779296875,285.6638488769531,288.3498229980469,287.5502319335937,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361931905712035e-09,0.0009877841221168,-0.0106744449585676,0.0,0.0,0.0,-0.0070120259188115,60.0,0.1749246418476104,-0.0,-6.652538786511286e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.268516441807152e-05,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.760141256265342e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,7.208847819129005e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.760195825947449e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.000462981610326,287.5124816894531,294.1499938964844,287.54998779296875,285.66522216796875,288.34283447265625,287.5502319335937,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875809773802,4.411916609825539e-09,0.000987576553598,-0.0106108402833342,0.0,0.0,0.0,-0.0069999913685023,60.0,0.1748224198818206,-0.0,-6.649742090303334e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.265292464988306e-05,296.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.756747022038326e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.206340524135157e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.756800136528908e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0004628205788321,287.50958251953125,294.1499938964844,287.54998779296875,285.6687316894531,288.3290100097656,287.5501708984375,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872370865195,4.371704331873616e-09,0.0009872326627373,-0.0105054825544357,0.0,0.0,0.0,-0.0069800559431314,60.0,0.1746312081813812,-0.0,-6.645112193837123e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.265292464988306e-05,296.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.756747022038326e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.206340524135157e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.756800136528908e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0004628205788321,287.50958251953125,294.1499938964844,287.54998779296875,285.6687316894531,288.3290100097656,287.5501708984375,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872370865195,4.371704331873616e-09,0.0009872326627373,-0.0105054825544357,0.0,0.0,0.0,-0.0069800559431314,60.0,0.1746312081813812,-0.0,-6.645112193837123e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.262999810744076e-05,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.75433285930194e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.204557186923921e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.754385973792525e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004627060261555,287.5067138671875,294.1499938964844,287.54998779296875,285.6732788085937,288.3154296875,287.5501708984375,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343092996350606e-09,0.0009869879577308,-0.0104305194690823,0.0,0.0,0.0,-0.00696587190032,60.0,0.1744585037231445,-0.0,-6.641818117714139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.262999810744076e-05,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.75433285930194e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.204557186923921e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.754385973792525e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004627060261555,287.5067138671875,294.1499938964844,287.54998779296875,285.6732788085937,288.3154296875,287.5501708984375,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343092996350606e-09,0.0009869879577308,-0.0104305194690823,0.0,0.0,0.0,-0.00696587190032,60.0,0.1744585037231445,-0.0,-6.641818117714139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
