time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351660,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.261784725822508e-05,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.753054473549128e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,7.203612040029839e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.75310686044395e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004626453446689,287.50390625,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868624620139,4.32791535942556e-09,0.000986858154647,-0.0103907538577914,0.0,0.0,0.0,-0.0069583477452397,60.0,0.1743093430995941,-0.0,-6.64007160366964e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.261784725822508e-05,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.753054473549128e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,7.203612040029839e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.75310686044395e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004626453446689,287.50390625,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868624620139,4.32791535942556e-09,0.000986858154647,-0.0103907538577914,0.0,0.0,0.0,-0.0069583477452397,60.0,0.1743093430995941,-0.0,-6.64007160366964e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.261500963475557e-05,296.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.752755431691185e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.203390850918368e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.752807090990244e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004626311419997,287.5010986328125,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.32433155950207e-09,0.0009868275374174,-0.0103813633322715,0.0,0.0,0.0,-0.0069565707817673,60.0,0.1741797477006912,-0.0,-6.639658778340164e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.261500963475557e-05,296.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.752755431691185e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.203390850918368e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.752807090990244e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004626311419997,287.5010986328125,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.32433155950207e-09,0.0009868275374174,-0.0103813633322715,0.0,0.0,0.0,-0.0069565707817673,60.0,0.1741797477006912,-0.0,-6.639658778340164e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.261723607778548e-05,296.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.752990445122124e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,7.203564018709585e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.753041376825422e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0004626422596629,287.4997253417969,294.1499938964844,287.54998779296875,285.6893615722656,288.2825012207031,287.55010986328125,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.3270826921570915e-09,0.000986850936897,-0.0103885727003216,0.0,0.0,0.0,-0.0069579347036778,60.0,0.1741228103637695,-0.0,-6.639975680400313e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.262162348022684e-05,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.753452468430623e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.20390526112169e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.753503400133924e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004626641748473,287.49835205078125,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332528558137483e-09,0.0009868975030258,-0.0104028405621647,0.0,0.0,0.0,-0.0069606341421604,60.0,0.174070730805397,-0.0,-6.640602379093252e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.263662650482728e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.755033534020184e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,7.205072324723005e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.755083738127723e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004627391463145,287.4956359863281,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351181637218815e-09,0.0009870569920167,-0.0104517117142677,0.0,0.0,0.0,-0.0069698812440037,60.0,0.1739801168441772,-0.0,-6.642749639240719e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.263662650482728e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.755033534020184e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,7.205072324723005e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.755083738127723e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004627391463145,287.4956359863281,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351181637218815e-09,0.0009870569920167,-0.0104517117142677,0.0,0.0,0.0,-0.0069698812440037,60.0,0.1739801168441772,-0.0,-6.642749639240719e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.265952394343913e-05,296.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.757445513969289e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.206853479146957e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.757494990481064e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004628535243682,287.4929504394531,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379671292298326e-09,0.0009873006492853,-0.0105263562873005,0.0,0.0,0.0,-0.0069840047508478,60.0,0.1739077568054199,-0.0,-6.646029504508989e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.265952394343913e-05,296.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.757445513969289e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.206853479146957e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.757494990481064e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004628535243682,287.4929504394531,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379671292298326e-09,0.0009873006492853,-0.0105263562873005,0.0,0.0,0.0,-0.0069840047508478,60.0,0.1739077568054199,-0.0,-6.646029504508989e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.26888533285819e-05,296.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.760534157976508e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.209134491859004e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.760583634488285e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0004630000039469,287.49029541015625,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416169208099063e-09,0.0009876126423478,-0.0106219826266169,0.0,0.0,0.0,-0.0070020980201661,60.0,0.1738487035036087,-0.0,-6.65023236479101e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.26888533285819e-05,296.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.760534157976508e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.209134491859004e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.760583634488285e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0004630000039469,287.49029541015625,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416169208099063e-09,0.0009876126423478,-0.0106219826266169,0.0,0.0,0.0,-0.0070020980201661,60.0,0.1738487035036087,-0.0,-6.65023236479101e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.27244545891881e-05,296.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.764284186530858e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,7.211903721326962e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.764332935446872e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0004631778574548,287.4876708984375,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460488423063681e-09,0.0009879916906356,-0.01073809992522,0.0,0.0,0.0,-0.0070240693166852,60.0,0.1738057732582092,-0.0,-6.655337614347445e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.27244545891881e-05,296.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.764284186530858e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,7.211903721326962e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.764332935446872e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0004631778574548,287.4876708984375,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460488423063681e-09,0.0009879916906356,-0.01073809992522,0.0,0.0,0.0,-0.0070240693166852,60.0,0.1738057732582092,-0.0,-6.655337614347445e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.274424519389868e-05,296.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.766368748387322e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,7.213443313958123e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.766416769707575e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004632767231669,287.48638916015625,294.1499938964844,287.54998779296875,285.73779296875,288.2207946777344,287.550048828125,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485127380604581e-09,0.0009882024023681,-0.0108026536181569,0.0,0.0,0.0,-0.0070362836122512,60.0,0.1737890392541885,-0.0,-6.658176943119545e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.276509081246331e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.76856390479952e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.215064397314563e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.768611926119776e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.0004633808275684,287.485107421875,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107551313612e-09,0.0009884241735562,-0.0108706383034586,0.0,0.0,0.0,-0.0070491470396518,60.0,0.173774778842926,-0.0,-6.661167617494358e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.280993981519714e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.773286728886887e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.218552491394803e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.77333402261138e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0004636048688553,287.4825439453125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566911293579777e-09,0.0009889017092064,-0.0110169285908341,0.0,0.0,0.0,-0.0070768273435533,60.0,0.1737535446882248,-0.0,-6.667605134680343e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.280993981519714e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.773286728886887e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.218552491394803e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.77333402261138e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0004636048688553,287.4825439453125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566911293579777e-09,0.0009889017092064,-0.0110169285908341,0.0,0.0,0.0,-0.0070768273435533,60.0,0.1737535446882248,-0.0,-6.667605134680343e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.28579829633236e-05,296.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.77834642981179e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.222288695629686e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.77839299594052e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004638448299374,287.4800109863281,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729666057372e-09,0.0009894132381305,-0.0111736515536904,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1737405359745025,-0.0,-6.67450521518731e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.28579829633236e-05,296.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.77834642981179e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.222288695629686e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.77839299594052e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004638448299374,287.4800109863281,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729666057372e-09,0.0009894132381305,-0.0111736515536904,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1737405359745025,-0.0,-6.67450521518731e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.29085144889541e-05,296.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.783668065210804e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.226219167932868e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.783714631339536e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004640972765628,287.4775390625,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650889844188e-09,0.0009899511933326,-0.0113385030999779,0.0,0.0,0.0,-0.0071376748383045,60.0,0.1737345606088638,-0.0,-6.681767672489515e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.29085144889541e-05,296.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.783668065210804e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.226219167932868e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.783714631339536e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004640972765628,287.4775390625,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650889844188e-09,0.0009899511933326,-0.0113385030999779,0.0,0.0,0.0,-0.0071376748383045,60.0,0.1737345606088638,-0.0,-6.681767672489515e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.29604793782346e-05,296.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.789141040528192e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.230260962387547e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.789186879061162e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004643568245228,287.4750671386719,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1737331598997116,-0.0,-6.689239029356031e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.29604793782346e-05,296.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.789141040528192e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.230260962387547e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.789186879061162e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004643568245228,287.4750671386719,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1737331598997116,-0.0,-6.689239029356031e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.29867965169251e-05,296.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.791912452783436e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.232307689264417e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.791958291316404e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,0.000464488286525,287.473876953125,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.0115938847884535,0.0,0.0,0.0,-0.007185997441411,60.0,0.1737338453531265,-0.0,-6.693025511594898e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.301317186327652e-05,296.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.794690413400532e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.234359509311616e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.79473552433774e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0004646200686693,287.47265625,294.1499938964844,287.54998779296875,285.8060607910156,288.1588134765625,287.5500183105469,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.8199697566531086e-09,0.0009910656372085,-0.0116799334064126,0.0,0.0,0.0,-0.007202279753983,60.0,0.173735111951828,-0.0,-6.696820520346591e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.306570427725092e-05,296.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.800223051570356e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.23844495951198e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.800267434911802e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004648824688047,287.47027587890625,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1737385243177414,-0.0,-6.704383537226023e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.306570427725092e-05,296.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.800223051570356e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.23844495951198e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.800267434911802e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004648824688047,287.47027587890625,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1737385243177414,-0.0,-6.704383537226023e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.311747271567584e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.805674926610664e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.24247147445567e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.80571930995211e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0004651410563383,287.4678955078125,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847198787438e-09,0.0009921762393787,-0.0120202023535966,0.0,0.0,0.0,-0.0072666653431952,60.0,0.1737421751022339,-0.0,-6.711839972695088e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.311747271567584e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.805674926610664e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.24247147445567e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.80571930995211e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0004651410563383,287.4678955078125,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847198787438e-09,0.0009921762393787,-0.0120202023535966,0.0,0.0,0.0,-0.0072666653431952,60.0,0.1737421751022339,-0.0,-6.711839972695088e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.316775685874744e-05,296.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.810970368562266e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.246382301673293e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.811014024307951e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004653922223951,287.465576171875,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012456671948939e-09,0.0009927116334438,-0.0121842334046959,0.0,0.0,0.0,-0.0072977039963006,60.0,0.1737443655729293,-0.0,-6.71908608751437e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.316775685874744e-05,296.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.810970368562266e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.246382301673293e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.811014024307951e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004653922223951,287.465576171875,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012456671948939e-09,0.0009927116334438,-0.0121842334046959,0.0,0.0,0.0,-0.0072977039963006,60.0,0.1737443655729293,-0.0,-6.71908608751437e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.321588004240766e-05,296.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.816038800636306e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.25012578186579e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.81608172878623e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004656326491385,287.4632568359375,294.1499938964844,287.54998779296875,285.8583068847656,288.11724853515625,287.5500183105469,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.072382069926107e-09,0.0009932240936905,-0.0123412301763892,0.0,0.0,0.0,-0.0073274113237857,60.0,0.1737439781427383,-0.0,-6.726025247871803e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.321588004240766e-05,296.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.816038800636306e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.25012578186579e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.81608172878623e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004656326491385,287.4632568359375,294.1499938964844,287.54998779296875,285.8583068847656,288.11724853515625,287.5500183105469,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.072382069926107e-09,0.0009932240936905,-0.0123412301763892,0.0,0.0,0.0,-0.0073274113237857,60.0,0.1737439781427383,-0.0,-6.726025247871803e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.323911217506976e-05,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.818485705181956e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.251932402141392e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.81852863333188e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004657486861106,287.4621276855469,294.1499938964844,287.54998779296875,285.8646850585937,288.1122741699219,287.5500183105469,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.10130915287732e-09,0.000993471359834,-0.0124170156195759,0.0,0.0,0.0,-0.0073417518287897,60.0,0.1737425625324249,-0.0,-6.729376877956383e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.326154395239428e-05,296.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.82084748102352e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.253677176777273e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.820890409173444e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004658607358578,287.46099853515625,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129237035106371e-09,0.0009937102440744,-0.0124901831150054,0.0,0.0,0.0,-0.0073555973358452,60.0,0.1737400889396667,-0.0,-6.732612689575036e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.330402099294588e-05,296.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.825321467360482e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,7.256980461534113e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.825362940318882e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004660729027818,287.458740234375,294.1499938964844,287.54998779296875,285.8834228515625,288.0975341796875,287.5500183105469,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182122286839785e-09,0.0009941625175997,-0.0126287341117858,0.0,0.0,0.0,-0.0073818145319819,60.0,0.1737314313650131,-0.0,-6.738742541756437e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.330402099294588e-05,296.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.825321467360482e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,7.256980461534113e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.825362940318882e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004660729027818,287.458740234375,294.1499938964844,287.54998779296875,285.8834228515625,288.0975341796875,287.5500183105469,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182122286839785e-09,0.0009941625175997,-0.0126287341117858,0.0,0.0,0.0,-0.0073818145319819,60.0,0.1737314313650131,-0.0,-6.738742541756437e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.33433839236386e-05,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.829467308009043e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.260042184498161e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.829508780967444e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004662695573642,287.4565124511719,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231136412930937e-09,0.0009945816127583,-0.0127571439370512,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1737176924943924,-0.0,-6.744426173099782e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
