time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354000,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.33433839236386e-05,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.829467308009043e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.260042184498161e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.829508780967444e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,0.0004662695573642,287.4565124511719,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231136412930937e-09,0.0009945816127583,-0.0127571439370512,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1737176924943924,-0.0,-6.744426173099782e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.337894152849913e-05,296.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.833211515797302e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.262807775987312e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.833252988755704e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0004664471489377,287.454345703125,294.1499938964844,287.54998779296875,285.9070129394531,288.0784912109375,287.5500183105469,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275397896298273e-09,0.0009949600789695,-0.0128731010481715,0.0,0.0,0.0,-0.0074280556291341,60.0,0.173697829246521,-0.0,-6.74956126545112e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.337894152849913e-05,296.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.833211515797302e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.262807775987312e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.833252988755704e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0004664471489377,287.454345703125,294.1499938964844,287.54998779296875,285.9070129394531,288.0784912109375,287.5500183105469,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275397896298273e-09,0.0009949600789695,-0.0128731010481715,0.0,0.0,0.0,-0.0074280556291341,60.0,0.173697829246521,-0.0,-6.74956126545112e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.34108393266797e-05,296.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.83657082542777e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.265288877533749e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.83661157079041e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004666064633056,287.4521789550781,294.1499938964844,287.54998779296875,285.9180603027344,288.0692138671875,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.315104356640177e-09,0.0009952996624633,-0.0129771251231431,0.0,0.0,0.0,-0.0074477400630712,60.0,0.1736715883016586,-0.0,-6.754169135092526e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.34108393266797e-05,296.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.83657082542777e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.265288877533749e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.83661157079041e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004666064633056,287.4521789550781,294.1499938964844,287.54998779296875,285.9180603027344,288.0692138671875,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.315104356640177e-09,0.0009952996624633,-0.0129771251231431,0.0,0.0,0.0,-0.0074477400630712,60.0,0.1736715883016586,-0.0,-6.754169135092526e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.34252020670101e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.83808349701576e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.266405737027526e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.8381242423784e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004666782333515,287.4511108398437,294.1499938964844,287.54998779296875,285.92333984375,288.06463623046875,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329825000503214e-09,0.0009954525157809,-0.0130239622667431,0.0,0.0,0.0,-0.0074566029943525,60.0,0.1736558228731155,-0.0,-6.756243919880944e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.343853162135928e-05,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.839487756835295e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.267442560987547e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.839527774602176e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004667448229156,287.4500427246094,294.1499938964844,287.54998779296875,285.9284973144531,288.06011962890625,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495745611087395e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,0.173638254404068,-0.0,-6.75817020123759e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.346185834147036e-05,296.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.841944847721606e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,7.269256457220763e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.841984137892724e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0004668613255489,287.44793701171875,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378602896399798e-09,0.0009958426235243,-0.0131434788927435,0.0,0.0,0.0,-0.0074792192317545,60.0,0.173597440123558,-0.0,-6.761541015976037e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.346185834147036e-05,296.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.841944847721606e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,7.269256457220763e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.841984137892724e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0004668613255489,287.44793701171875,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378602896399798e-09,0.0009958426235243,-0.0131434788927435,0.0,0.0,0.0,-0.0074792192317545,60.0,0.173597440123558,-0.0,-6.761541015976037e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.348095045424998e-05,296.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.843955922406168e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.270741480169818e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.843995212577283e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004669566988013,287.44586181640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996051239781,5.402359892769937e-09,0.0009960457682609,-0.0132057173177599,0.0,0.0,0.0,-0.0074909962713718,60.0,0.1735490411520004,-0.0,-6.764300763961728e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.348095045424998e-05,296.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.843955922406168e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.270741480169818e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.843995212577283e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004669566988013,287.44586181640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996051239781,5.402359892769937e-09,0.0009960457682609,-0.0132057173177599,0.0,0.0,0.0,-0.0074909962713718,60.0,0.1735490411520004,-0.0,-6.764300763961728e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.34951167437248e-05,296.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.845447493717074e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.271843787748367e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.845486783888192e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0004670274502132,287.4438171386719,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419975135367849e-09,0.0009961965261027,-0.0132518652826547,0.0,0.0,0.0,-0.007499729283154,60.0,0.1734924912452697,-0.0,-6.766347127040717e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.34951167437248e-05,296.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.845447493717074e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.271843787748367e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.845486783888192e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0004670274502132,287.4438171386719,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419975135367849e-09,0.0009961965261027,-0.0132518652826547,0.0,0.0,0.0,-0.007499729283154,60.0,0.1734924912452697,-0.0,-6.766347127040717e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.350458276458085e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.84644502750598e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.27257938706316e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.846482862485571e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004670747439377,287.4418029785156,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431736394001518e-09,0.0009962969925254,-0.0132826771587133,0.0,0.0,0.0,-0.0075055598281323,60.0,0.1734270006418228,-0.0,-6.767713500721585e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.350458276458085e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.84644502750598e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.27257938706316e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.846482862485571e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004670747439377,287.4418029785156,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431736394001518e-09,0.0009962969925254,-0.0132826771587133,0.0,0.0,0.0,-0.0075055598281323,60.0,0.1734270006418228,-0.0,-6.767713500721585e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.350739128421992e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.846741158980876e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,7.272798393387347e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.846779721556231e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004670888010878,287.4407958984375,294.1499938964844,287.54998779296875,285.9657897949219,288.02099609375,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.43522649110173e-09,0.0009963269112631,-0.0132918199524283,0.0,0.0,0.0,-0.0075072897598147,60.0,0.1733909398317337,-0.0,-6.768118510080967e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.350875188829376e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.846884495345876e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.272903894772753e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.84692233032547e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004670955531764,287.4397888183594,294.1499938964844,287.54998779296875,285.96875,288.016845703125,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963465854525,5.436898931066025e-09,0.0009963412303477,-0.0132962027564644,0.0,0.0,0.0,-0.0075081191025674,60.0,0.17335245013237,-0.0,-6.768313198790565e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.350707841804252e-05,296.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.846709144767374e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,7.27277438272722e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.846746979746968e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.0004670872294809,287.4378356933594,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434791727765287e-09,0.0009963231859728,-0.0132906818762421,0.0,0.0,0.0,-0.0075070746243,60.0,0.173267975449562,-0.0,-6.768068061546728e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.350707841804252e-05,296.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.846709144767374e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,7.27277438272722e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.846746979746968e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.0004670872294809,287.4378356933594,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434791727765287e-09,0.0009963231859728,-0.0132906818762421,0.0,0.0,0.0,-0.0075070746243,60.0,0.173267975449562,-0.0,-6.768068061546728e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.349949687020852e-05,296.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.845910972217098e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.27218430256471e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.84594807960093e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004670493362937,287.4358825683594,294.1499938964844,287.54998779296875,285.97784423828125,288.00054931640625,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962475160136,5.425308202688939e-09,0.0009962421609088,-0.0132658369839191,0.0,0.0,0.0,-0.0075023733079433,60.0,0.1731733679771423,-0.0,-6.7669667203063e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.349949687020852e-05,296.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.845910972217098e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.27218430256471e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.84594807960093e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004670493362937,287.4358825683594,294.1499938964844,287.54998779296875,285.97784423828125,288.00054931640625,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962475160136,5.425308202688939e-09,0.0009962421609088,-0.0132658369839191,0.0,0.0,0.0,-0.0075023733079433,60.0,0.1731733679771423,-0.0,-6.7669667203063e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.348716412205248e-05,296.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.844612941378728e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,7.271225331351161e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.844649321166798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004669877525884,287.4339904785156,294.1499938964844,287.54998779296875,285.97967529296875,287.9926147460937,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.409915626586326e-09,0.0009961104951798,-0.0132255116477608,0.0,0.0,0.0,-0.0074947429820895,60.0,0.173067957162857,-0.0,-6.765178284240393e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.348716412205248e-05,296.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.844612941378728e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,7.271225331351161e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.844649321166798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004669877525884,287.4339904785156,294.1499938964844,287.54998779296875,285.97967529296875,287.9926147460937,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.409915626586326e-09,0.0009961104951798,-0.0132255116477608,0.0,0.0,0.0,-0.0074947429820895,60.0,0.173067957162857,-0.0,-6.765178284240393e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.347190643893556e-05,296.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.843006409937516e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,7.270037895068526e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.843042062129824e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004669115296564,287.4320983886719,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390873081267955e-09,0.0009959477465599,-0.013175624422729,0.0,0.0,0.0,-0.0074853026308119,60.0,0.1729554235935211,-0.0,-6.76296636470397e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.347190643893556e-05,296.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.843006409937516e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,7.270037895068526e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.843042062129824e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004669115296564,287.4320983886719,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390873081267955e-09,0.0009959477465599,-0.013175624422729,0.0,0.0,0.0,-0.0074853026308119,60.0,0.1729554235935211,-0.0,-6.76296636470397e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,9.346318984171376e-05,296.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.842088911682367e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.269360503414646e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.842124563874675e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,0.0004668679903261,287.43115234375,294.1499938964844,287.54998779296875,285.9770202636719,287.9809875488281,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1728968024253845,-0.0,-6.761703730262525e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.34538256842643e-05,296.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.841103019425644e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,7.268632180057466e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.841137944022194e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,0.0004668211913667,287.43023681640625,294.1499938964844,287.54998779296875,285.9748229980469,287.9772033691406,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368315569853621e-09,0.0009957548463717,-0.0131165282800793,0.0,0.0,0.0,-0.0074741197749972,60.0,0.172836884856224,-0.0,-6.760346593637223e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.343310375697912e-05,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.838920959737152e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,7.267019827850163e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.8389558843337e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004667176981456,287.4283752441406,294.1499938964844,287.54998779296875,285.96856689453125,287.9696655273437,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342468245572718e-09,0.0009955337736755,-0.0130488127470016,0.0,0.0,0.0,-0.0074613061733543,60.0,0.1727133989334106,-0.0,-6.757345261121372e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.343310375697912e-05,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.838920959737152e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,7.267019827850163e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.8389558843337e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004667176981456,287.4283752441406,294.1499938964844,287.54998779296875,285.96856689453125,287.9696655273437,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342468245572718e-09,0.0009955337736755,-0.0130488127470016,0.0,0.0,0.0,-0.0074613061733543,60.0,0.1727133989334106,-0.0,-6.757345261121372e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.34097552089952e-05,296.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.83646314125508e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,7.265204476425424e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.836498065851627e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.000466601079097,287.42657470703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9622802734375,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1725847274065017,-0.0,-6.753965919870097e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.34097552089952e-05,296.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.83646314125508e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,7.265204476425424e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.836498065851627e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.000466601079097,287.42657470703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9622802734375,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1725847274065017,-0.0,-6.753965919870097e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.338394011138008e-05,296.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.833744843490422e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.26319631212391e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.833779040491208e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0004664721200242,287.4247741699219,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.172451302409172,-0.0,-6.750229886165472e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.338394011138008e-05,296.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.833744843490422e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.26319631212391e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.833779040491208e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0004664721200242,287.4247741699219,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.172451302409172,-0.0,-6.750229886165472e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.335573122370988e-05,296.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.830774797592312e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.261002610903233e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.8308089945931e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004663311992771,287.42303466796875,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1723132878541946,-0.0,-6.746149239234e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.335573122370988e-05,296.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.830774797592312e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.261002610903233e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.8308089945931e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004663311992771,287.42303466796875,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1723132878541946,-0.0,-6.746149239234e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.334077185485512e-05,296.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.829200280364604e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,7.259839185280725e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.829233749769628e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0004662564897444,287.4221496582031,294.1499938964844,287.54998779296875,285.93048095703125,287.9444274902344,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273372297406695e-09,0.0009945493657141,-0.0127471899613738,0.0,0.0,0.0,-0.0074042305350303,60.0,0.172242596745491,-0.0,-6.743985636603611e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.332525951322168e-05,296.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.82756682788022e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.258632103912532e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.827599569689482e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004661790153477,287.4212951660156,294.1499938964844,287.54998779296875,285.92333984375,287.9409484863281,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079962564732796e-09,0.0009943839395418,-0.0126965204253792,0.0,0.0,0.0,-0.0073946425691246,60.0,0.172170877456665,-0.0,-6.741742453186816e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.32926413952373e-05,296.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.824131848290564e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.256095705088228e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.824165317695588e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000466016063001,287.4195861816406,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1720245331525802,-0.0,-6.737028002135048e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.32926413952373e-05,296.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.824131848290564e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.256095705088228e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.824165317695588e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000466016063001,287.4195861816406,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1720245331525802,-0.0,-6.737028002135048e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
