time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356340,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.325804421678184e-05,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.820489503908902e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.253404328366742e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.820521518122403e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0004658432444557,287.4178771972656,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1718743443489074,-0.0,-6.73202862344624e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.325804421678184e-05,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.820489503908902e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.253404328366742e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.820521518122403e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0004658432444557,287.4178771972656,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1718743443489074,-0.0,-6.73202862344624e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.322165715275332e-05,296.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.816657984629272e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.250573980854824e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.816689998842776e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0004656614619307,287.4162292480469,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1717206984758377,-0.0,-6.726772738829824e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.322165715275332e-05,296.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.816657984629272e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.250573980854824e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.816689998842776e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0004656614619307,287.4162292480469,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1717206984758377,-0.0,-6.726772738829824e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.31836839299649e-05,296.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.812659118324518e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.247620669659227e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.81269113253802e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004654717922676,287.4145812988281,294.1499938964844,287.54998779296875,285.8564147949219,287.9142150878906,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1715639978647232,-0.0,-6.721290901623433e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.31836839299649e-05,296.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.812659118324518e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.247620669659227e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.81269113253802e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004654717922676,287.4145812988281,294.1499938964844,287.54998779296875,285.8564147949219,287.9142150878906,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1715639978647232,-0.0,-6.721290901623433e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.316419891547412e-05,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.81060802587308e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.246105087688193e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.81063931249082e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0004653744690585,287.41375732421875,294.1499938964844,287.54998779296875,285.84722900390625,287.9110107421875,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007210202023771e-09,0.0009926670463755,-0.0121704870834946,0.0,0.0,0.0,-0.0072951042093336,60.0,0.1714846342802047,-0.0,-6.718478573475295e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.314439375884832e-05,296.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.808522736420856e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,7.24456476746127e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.808554023038596e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004652755451388,287.4129638671875,294.1499938964844,287.54998779296875,285.83795166015625,287.9078369140625,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982523282848206e-09,0.0009924558689817,-0.0121058104559779,0.0,0.0,0.0,-0.0072828661650419,60.0,0.1714046895503997,-0.0,-6.715621481134805e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.31040121940896e-05,296.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.804270666791126e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.241424464154989e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.804301953408868e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004650738264899,287.411376953125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1712432950735092,-0.0,-6.709797162329778e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.31040121940896e-05,296.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.804270666791126e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.241424464154989e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.804301953408868e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004650738264899,287.411376953125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1712432950735092,-0.0,-6.709797162329778e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.306293941335753e-05,296.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.799945837585256e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.2382295911666e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.799975669011474e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004648686444852,287.4097900390625,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985393640458e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1710804104804992,-0.0,-6.703874788627219e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.306293941335753e-05,296.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.799945837585256e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.2382295911666e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.799975669011474e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004648686444852,287.4097900390625,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985393640458e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1710804104804992,-0.0,-6.703874788627219e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.302145917899908e-05,296.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.79557808022946e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,7.235003431560472e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.79560863925144e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004646614543162,287.40826416015625,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286748275763e-09,0.0009911456145346,-0.0117043433710932,0.0,0.0,0.0,-0.0072069000452756,60.0,0.17091666162014,-0.0,-6.697897703134005e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.302145917899908e-05,296.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.79557808022946e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,7.235003431560472e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.79560863925144e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004646614543162,287.40826416015625,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286748275763e-09,0.0009911456145346,-0.0117043433710932,0.0,0.0,0.0,-0.0072069000452756,60.0,0.17091666162014,-0.0,-6.697897703134005e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.297992801293732e-05,296.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.791204502107576e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.231772906379774e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.791234333533794e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004644539731089,287.40673828125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777512607745393e-09,0.0009907028870657,-0.0115686981007456,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1707526445388794,-0.0,-6.691914933298905e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.297992801293732e-05,296.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.791204502107576e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.231772906379774e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.791234333533794e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004644539731089,287.40673828125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777512607745393e-09,0.0009907028870657,-0.0115686981007456,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1707526445388794,-0.0,-6.691914933298905e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.29592497413978e-05,296.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.789027535589412e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,7.23016491974704e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.78905736701563e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004643507127184,287.4059753417969,294.1499938964844,287.54998779296875,285.7552490234375,287.88055419921875,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751741666808584e-09,0.0009904825128614,-0.0115011790767312,0.0,0.0,0.0,-0.0071684573777019,60.0,0.170670747756958,-0.0,-6.68893775923607e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.29387388168834e-05,296.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.786868031369522e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.228569302242249e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.78689713519998e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004642482381314,287.4052124023437,294.1499938964844,287.54998779296875,285.7466735839844,287.8776550292969,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726175006908306e-09,0.000990263884887,-0.0114341955631971,0.0,0.0,0.0,-0.007155783008784,60.0,0.1705890595912933,-0.0,-6.68598474362625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.28984154597856e-05,296.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.782621782505883e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.225433364510536e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.782650886336342e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.0004640468396246,287.4037475585937,294.1499938964844,287.54998779296875,285.73016357421875,287.8719177246094,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675912546048265e-09,0.0009898340795189,-0.0113025102764368,0.0,0.0,0.0,-0.0071308654733002,60.0,0.1704268455505371,-0.0,-6.680181741103297e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.28984154597856e-05,296.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.782621782505883e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.225433364510536e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.782650886336342e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.0004640468396246,287.4037475585937,294.1499938964844,287.54998779296875,285.73016357421875,287.8719177246094,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675912546048265e-09,0.0009898340795189,-0.0113025102764368,0.0,0.0,0.0,-0.0071308654733002,60.0,0.1704268455505371,-0.0,-6.680181741103297e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.285924170399083e-05,296.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.778497042134404e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,7.222386193461716e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.7785254183691e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004638511454686,287.4022827148437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.6270804965331536e-09,0.0009894164977595,-0.0111745717003941,0.0,0.0,0.0,-0.0071066576056182,60.0,0.1702665090560913,-0.0,-6.674545716123248e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.285924170399083e-05,296.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.778497042134404e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,7.222386193461716e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.7785254183691e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004638511454686,287.4022827148437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.6270804965331536e-09,0.0009894164977595,-0.0111745717003941,0.0,0.0,0.0,-0.0071066576056182,60.0,0.1702665090560913,-0.0,-6.674545716123248e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.282167593482882e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.774541831575334e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.219464896479622e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.77457020781003e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004636635130736,287.4008483886719,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580260615227871e-09,0.0009890161454677,-0.0110519034788012,0.0,0.0,0.0,-0.0070834467187523,60.0,0.1701091527938842,-0.0,-6.669144880788735e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.282167593482882e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.774541831575334e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.219464896479622e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.77457020781003e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004636635130736,287.4008483886719,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580260615227871e-09,0.0009890161454677,-0.0110519034788012,0.0,0.0,0.0,-0.0070834467187523,60.0,0.1701091527938842,-0.0,-6.669144880788735e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.278622746933252e-05,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.770809265319258e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.216707308543846e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.770836913958192e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004634864162653,287.3994140625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068853866482e-09,0.0009886381449177,-0.0109361205250024,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1699549555778503,-0.0,-6.664048868287864e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.278622746933252e-05,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.770809265319258e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.216707308543846e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.770836913958192e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004634864162653,287.3994140625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068853866482e-09,0.0009886381449177,-0.0109361205250024,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1699549555778503,-0.0,-6.664048868287864e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.276947821490468e-05,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.76904630078934e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.215404912130907e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.769073949428277e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0004634027718566,287.3987121582031,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884642204269,4.5151944405574795e-09,0.0009884596802294,-0.0108814304694533,0.0,0.0,0.0,-0.0070511903613805,60.0,0.1698801070451736,-0.0,-6.661642260041847e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.275345655623823e-05,296.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.767358278622852e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,7.214158540591598e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.767385927261785e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.000463322707219,287.39801025390625,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882933227345,4.4952139788279055e-09,0.0009882888989523,-0.0108290808275341,0.0,0.0,0.0,-0.0070412852801382,60.0,0.1698065102100372,-0.0,-6.659339391035246e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.272360330214724e-05,296.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.764215792529284e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.211836782516912e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.764242713572456e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004631736082956,287.3966369628906,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.4580046321129885e-09,0.0009879706194624,-0.0107315918430686,0.0,0.0,0.0,-0.0070228390395641,60.0,0.1696630418300628,-0.0,-6.655051265624935e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.272360330214724e-05,296.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.764215792529284e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.211836782516912e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.764242713572456e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004631736082956,287.3966369628906,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.4580046321129885e-09,0.0009879706194624,-0.0107315918430686,0.0,0.0,0.0,-0.0070228390395641,60.0,0.1696630418300628,-0.0,-6.655051265624935e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.26971188164316e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.761426917975768e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.209776958916336e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.76145383901894e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004630413022823,287.395263671875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.424984823003797e-09,0.000987688312307,-0.0106450794264674,0.0,0.0,0.0,-0.0070064696483314,60.0,0.1695254892110824,-0.0,-6.65124773036041e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.26971188164316e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.761426917975768e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.209776958916336e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.76145383901894e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004630413022823,287.395263671875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.424984823003797e-09,0.000987688312307,-0.0106450794264674,0.0,0.0,0.0,-0.0070064696483314,60.0,0.1695254892110824,-0.0,-6.65124773036041e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.267466521123424e-05,296.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.75906295934692e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.208030729088932e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.759089152794333e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004629291652236,287.3939514160156,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396990327393269e-09,0.00098744884599,-0.0105717331171035,0.0,0.0,0.0,-0.0069925910793244,60.0,0.1693953424692154,-0.0,-6.648023287425532e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.267466521123424e-05,296.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.75906295934692e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.208030729088932e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.759089152794333e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004629291652236,287.3939514160156,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396990327393269e-09,0.00098744884599,-0.0105717331171035,0.0,0.0,0.0,-0.0069925910793244,60.0,0.1693953424692154,-0.0,-6.648023287425532e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.26562279346399e-05,296.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.757121006259696e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.206595910247415e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.757147199707106e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0004628370224963,287.3926086425781,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373990947215134e-09,0.0009872522205114,-0.0105114737525582,0.0,0.0,0.0,-0.0069811893627047,60.0,0.1692722588777542,-0.0,-6.645375094649354e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.26562279346399e-05,296.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.757121006259696e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.206595910247415e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.757147199707106e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0004628370224963,287.3926086425781,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373990947215134e-09,0.0009872522205114,-0.0105114737525582,0.0,0.0,0.0,-0.0069811893627047,60.0,0.1692722588777542,-0.0,-6.645375094649354e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.264902473660186e-05,296.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.756362851476295e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.206036389106885e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.756389044923708e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0004628010792657,287.3919677734375,294.1499938964844,287.54998779296875,285.65850830078125,287.8272399902344,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871798101812,4.365011019302756e-09,0.000987175386399,-0.0104879466816782,0.0,0.0,0.0,-0.006976737640798,60.0,0.1692146062850952,-0.0,-6.644341254968823e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.264272375730798e-05,296.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.755699284141885e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.205545989563689e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.755725477589294e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.0004627695889212,287.3913269042969,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871124057099,4.357146199396311e-09,0.000987108098343,-0.0104673402383923,0.0,0.0,0.0,-0.0069728386588394,60.0,0.1691585034132003,-0.0,-6.643436023523466e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.263461106456816e-05,296.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.75484581431374e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.204915164038539e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.754871280165388e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004627290763892,287.3900451660156,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870259091258,4.3470245181254086e-09,0.0009870216017588,-0.0104408208280801,0.0,0.0,0.0,-0.0069678206928074,60.0,0.1690541058778762,-0.0,-6.642270733436817e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
