time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358680,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.263461106456816e-05,296.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.75484581431374e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.204915164038539e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.754871280165388e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004627290763892,287.3900451660156,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870259091258,4.3470245181254086e-09,0.0009870216017588,-0.0104408208280801,0.0,0.0,0.0,-0.0069678206928074,60.0,0.1690541058778762,-0.0,-6.642270733436817e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.263146785087883e-05,296.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754515485838056e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.204670691862702e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.754540224093944e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627133894246,287.3887634277344,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343087667280088e-09,0.0009869878413155,-0.0104305064305663,0.0,0.0,0.0,-0.0069658691063523,60.0,0.168959304690361,-0.0,-6.641818117714139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.263146785087883e-05,296.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754515485838056e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.204670691862702e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.754540224093944e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627133894246,287.3887634277344,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343087667280088e-09,0.0009869878413155,-0.0104305064305663,0.0,0.0,0.0,-0.0069658691063523,60.0,0.168959304690361,-0.0,-6.641818117714139e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.263141691917554e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754509665071964e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,7.204666326288134e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.754534403327852e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004627130983863,287.38751220703125,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429966289920685e-09,0.0009869870264083,-0.0104302670806646,0.0,0.0,0.0,-0.0069658239372074,60.0,0.1688730716705322,-0.0,-6.641807459573101e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.263141691917554e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754509665071964e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,7.204666326288134e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.754534403327852e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004627130983863,287.38751220703125,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429966289920685e-09,0.0009869870264083,-0.0104302670806646,0.0,0.0,0.0,-0.0069658239372074,60.0,0.1688730716705322,-0.0,-6.641807459573101e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.263143874704838e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.75451257545501e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204668509075418e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.754537313710898e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004627132148016,287.38629150390625,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1687901616096496,-0.0,-6.641808880658574e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.263143874704838e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.75451257545501e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204668509075418e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.754537313710898e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004627132148016,287.38629150390625,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1687901616096496,-0.0,-6.641808880658574e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.2631446023006e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.754513303050771e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.204668509075418e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.75453804130666e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,0.0004627132439054,287.3856811523437,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168749064207077,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.26314532989636e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.754514030646531e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.20466923667118e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.75453876890242e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004627133021131,287.38507080078125,294.1499938964844,287.54998779296875,285.703857421875,287.8017272949219,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687080413103103,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263146785087883e-05,296.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754516213433816e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.204670691862702e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754540224093944e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627133894246,287.3838806152344,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686261445283889,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263146785087883e-05,296.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754516213433816e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.204670691862702e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754540224093944e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627133894246,287.3838806152344,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686261445283889,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.263147512683644e-05,296.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.75451766862534e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.204671419458464e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.754540951689704e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004627134185284,287.3832092285156,294.1499938964844,287.54998779296875,285.7197570800781,287.794921875,287.54998779296875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685803234577179,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.263148240279406e-05,296.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.7545183962211e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.204672147054225e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.754541679285468e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004627134476322,287.3826904296875,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685443520545959,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.263149695470928e-05,296.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.754519851412624e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.204672874649987e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754543862072752e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004627135349437,287.38153076171875,294.1499938964844,287.54998779296875,285.73443603515625,287.7887878417969,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684626340866089,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.263149695470928e-05,296.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.754519851412624e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.204672874649987e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754543862072752e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004627135349437,287.38153076171875,294.1499938964844,287.54998779296875,285.73443603515625,287.7887878417969,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684626340866089,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.263151878258212e-05,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.754522034199908e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.20467432984151e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.754545317264274e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004627135931514,287.3804016113281,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168381005525589,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.263151878258212e-05,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.754522034199908e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.20467432984151e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.754545317264274e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004627135931514,287.3804016113281,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168381005525589,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.263152605853976e-05,296.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75452276179567e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.204675057437271e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.754546044860037e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.000462713651359,287.3798217773437,294.1499938964844,287.54998779296875,285.7497253417969,287.7825927734375,287.54998779296875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683402061462402,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.263153333449736e-05,296.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.754523489391433e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.204675057437271e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.754546772455797e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0004627136804629,287.3792724609375,294.1499938964844,287.54998779296875,285.7547912597656,287.78057861328125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682994365692138,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.26315478864126e-05,296.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.754525672178715e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.204676512628794e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.75454822764732e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004627137386705,287.3781433105469,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682179570198059,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.26315478864126e-05,296.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.754525672178715e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.204676512628794e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.75454822764732e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004627137386705,287.3781433105469,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682179570198059,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.263156243832782e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.754527127370238e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.204677240224555e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.754549682838842e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.000462713825982,287.3770446777344,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681365370750427,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.263156243832782e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.754527127370238e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.204677240224555e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.754549682838842e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.000462713825982,287.3770446777344,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681365370750427,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.263157699024303e-05,296.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.754529310157524e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.204678695416078e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.754551138030364e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0004627138841897,287.3759765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680551916360855,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.263157699024303e-05,296.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.754529310157524e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.204678695416078e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.754551138030364e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0004627138841897,287.3759765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680551916360855,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263159154215828e-05,296.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.754530765349044e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.204680150607601e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.754552593221888e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004627139715012,287.3749084472656,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679738909006118,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263159154215828e-05,296.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.754530765349044e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.204680150607601e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.754552593221888e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004627139715012,287.3749084472656,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679738909006118,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.263159881811588e-05,296.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.754532220540568e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204680150607601e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.75455332081765e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.000462714000605,287.3743896484375,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679332703351974,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.263159881811588e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.75453294813633e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,7.204680878203362e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754554048413412e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004627140297088,287.3738708496094,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678926646709442,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.263161337003112e-05,296.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.754534403327852e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.204681605799124e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.754555503604934e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004627141170203,287.3728332519531,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678114831447601,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.263161337003112e-05,296.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.754534403327852e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.204681605799124e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.754555503604934e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004627141170203,287.3728332519531,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678114831447601,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.263162792194636e-05,296.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.754535858519375e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.204682333394885e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.754556231200696e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004627141461241,287.3721923828125,294.1499938964844,287.54998779296875,285.8222961425781,287.7552795410156,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1677595674991607,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.263162792194636e-05,296.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.754535858519375e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.204683060990646e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.754556958796456e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.000462714175228,287.371826171875,294.1499938964844,287.54998779296875,285.8259582519531,287.7539978027344,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167730376124382,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.263164247386158e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.75453804130666e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.204683788586408e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.75455841398798e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004627142334356,287.3708190917969,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1676493138074875,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.263164247386158e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.75453804130666e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.204683788586408e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.75455841398798e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004627142334356,287.3708190917969,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1676493138074875,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.26316570257768e-05,296.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754539496498182e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.204685243777931e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754559869179502e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004627143207471,287.3698425292969,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1675683110952377,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.26316570257768e-05,296.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754539496498182e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.204685243777931e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754559869179502e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004627143207471,287.3698425292969,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1675683110952377,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.263166430173442e-05,296.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.754540224093944e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.204685243777931e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.754560596775264e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.000462714349851,287.3693542480469,294.1499938964844,287.54998779296875,285.851318359375,287.7452697753906,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167527824640274,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263167157769205e-05,296.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.754540951689704e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.204685971373692e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754561324371024e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627143789548,287.3688659667969,294.1499938964844,287.54998779296875,285.8564147949219,287.7435607910156,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674873679876327,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
