time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361020,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263168612960726e-05,296.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.754542406881228e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.204687426565215e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754562779562548e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004627144371625,287.3678894042969,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674064546823501,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263168612960726e-05,296.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.754542406881228e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.204687426565215e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754562779562548e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004627144371625,287.3678894042969,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674064546823501,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.263169340556487e-05,296.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.754544589668512e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.204688154160976e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.75456423475407e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004627144953701,287.366943359375,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1673256158828735,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.263169340556487e-05,296.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.754544589668512e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.204688154160976e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.75456423475407e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004627144953701,287.366943359375,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1673256158828735,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.26317079574801e-05,296.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754546044860037e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.204688881756738e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.754564962349832e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004627145535778,287.36602783203125,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672448217868805,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.26317079574801e-05,296.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754546044860037e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.204688881756738e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.754564962349832e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004627145535778,287.36602783203125,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672448217868805,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.263172250939532e-05,296.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754547500051558e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.20469033694826e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754566417541356e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004627146408893,287.3651123046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167164072394371,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.263172250939532e-05,296.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754547500051558e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.20469033694826e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754566417541356e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004627146408893,287.3651123046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167164072394371,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.263172978535296e-05,296.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.75454822764732e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.20469033694826e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.754567145137116e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004627146699931,287.3646545410156,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671237200498581,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.263172978535296e-05,296.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.75454895524308e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.204691064544022e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754567872732878e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004627146990969,287.3641967773437,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1670833677053451,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.263174433726816e-05,296.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.754550410434604e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.204691792139784e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.7545693279244e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004627147573046,287.3633117675781,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167002722620964,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.263174433726816e-05,296.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.754550410434604e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.204691792139784e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.7545693279244e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004627147573046,287.3633117675781,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167002722620964,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.26317516132258e-05,296.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.754551865626128e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.204692519735545e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.754570055520162e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004627147864084,287.3626708984375,294.1499938964844,287.54998779296875,285.9244689941406,287.7221069335937,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.166944682598114,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.26317588891834e-05,296.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.754551865626128e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.204692519735545e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.754570783115923e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004627148155122,287.3624267578125,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1669221073389053,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.263176616514102e-05,296.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.75455332081765e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,7.204693974927068e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.754571510711683e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004627148737199,287.361572265625,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668415516614914,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.263176616514102e-05,296.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.75455332081765e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,7.204693974927068e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.754571510711683e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004627148737199,287.361572265625,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668415516614914,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.263178071705624e-05,296.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.754554776009172e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.204694702522829e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754572965903208e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004627149319276,287.3607177734375,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.166761040687561,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.263178071705624e-05,296.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.754554776009172e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.204694702522829e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754572965903208e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004627149319276,287.3607177734375,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.166761040687561,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.263178799301386e-05,296.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.754555503604934e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.20469543011859e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.754573693498968e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004627149610314,287.3602905273437,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667208075523376,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.263179526897149e-05,296.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.754556231200696e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.20469543011859e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.75457442109473e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004627149901352,287.3598937988281,294.1499938964844,287.54998779296875,285.9576416015625,287.7125244140625,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666805744171142,-0.0,-6.641808170115837e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.263174433726816e-05,296.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754551138030364e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204691792139784e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.75456860032864e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004627147282008,287.35906982421875,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342930459699801e-09,0.000986986560747,-0.0104300938546657,0.0,0.0,0.0,-0.006965790875256,60.0,0.1665836721658706,-0.0,-6.641799643603008e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.263174433726816e-05,296.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754551138030364e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204691792139784e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.75456860032864e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004627147282008,287.35906982421875,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342930459699801e-09,0.000986986560747,-0.0104300938546657,0.0,0.0,0.0,-0.006965790875256,60.0,0.1665836721658706,-0.0,-6.641799643603008e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.263154061045498e-05,296.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.754530037753284e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.204675785033032e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.754547500051558e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004627137095667,287.3582458496094,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342660897549422e-09,0.0009869842324405,-0.0104293869808316,0.0,0.0,0.0,-0.0069656572304666,60.0,0.1664579659700393,-0.0,-6.641768379722637e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.263154061045498e-05,296.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.754530037753284e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.204675785033032e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.754547500051558e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004627137095667,287.3582458496094,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342660897549422e-09,0.0009869842324405,-0.0104293869808316,0.0,0.0,0.0,-0.0069656572304666,60.0,0.1664579659700393,-0.0,-6.641768379722637e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.262849198421463e-05,296.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.754209168022498e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.20443858881481e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.754226630320773e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004626984882634,287.3574523925781,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.338850612128908e-09,0.0009869516361504,-0.0104194041341543,0.0,0.0,0.0,-0.0069637685082852,60.0,0.1657546907663345,-0.0,-6.64132997485467e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.262849198421463e-05,296.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.754209168022498e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.20443858881481e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.754226630320773e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004626984882634,287.3574523925781,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5497741699219,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.338850612128908e-09,0.0009869516361504,-0.0104194041341543,0.0,0.0,0.0,-0.0069637685082852,60.0,0.1657546907663345,-0.0,-6.64132997485467e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.261961531592532e-05,296.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.753274207469076e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.203748100437224e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.75329166976735e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004626541340257,287.3566589355469,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327775027235248e-09,0.0009868569904938,-0.0103903859853744,0.0,0.0,0.0,-0.0069582778960466,60.0,0.1636984050273895,-0.0,-6.640055261186717e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.261961531592532e-05,296.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.753274207469076e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.203748100437224e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.75329166976735e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004626541340257,287.3566589355469,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327775027235248e-09,0.0009868569904938,-0.0103903859853744,0.0,0.0,0.0,-0.0069582778960466,60.0,0.1636984050273895,-0.0,-6.640055261186717e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.261293598683552e-05,296.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.752571349963546e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.203228597063571e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.752588084666058e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.000462620781036,287.35626220703125,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.5484924316406,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.319446134104511e-09,0.0009867857443168,-0.010368563234806,0.0,0.0,0.0,-0.006954148877412,60.0,0.1617971509695053,-0.0,-6.639096739036178e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.260500519303604e-05,296.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.751736070029438e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.202611595857888e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.75175280473195e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004625811707228,287.3558654785156,294.1499938964844,287.5360107421875,285.9947814941406,287.6985778808594,287.54754638671875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309558043757988e-09,0.0009867012267932,-0.0103426575660705,0.0,0.0,0.0,-0.0069492473267018,60.0,0.1594426482915878,-0.0,-6.637959160116226e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.258534555556253e-05,296.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.749666787683964e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.201082917163149e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.749682794790716e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004624829743988,287.3551025390625,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448608398437,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285055865693721e-09,0.0009864916792139,-0.0102784596383571,0.0,0.0,0.0,-0.0069371005520224,60.0,0.1534302681684494,-0.0,-6.63513972654073e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.258534555556253e-05,296.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.749666787683964e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.201082917163149e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.749682794790716e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004624829743988,287.3551025390625,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448608398437,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285055865693721e-09,0.0009864916792139,-0.0102784596383571,0.0,0.0,0.0,-0.0069371005520224,60.0,0.1534302681684494,-0.0,-6.63513972654073e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.256664634449407e-05,296.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.747697913553566e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.199628453236073e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.747713920660316e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004623895802069,287.3544921875,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.26174917578237e-09,0.0009862924925982,-0.0102173946797847,0.0,0.0,0.0,-0.0069255465641617,60.0,0.1472963541746139,-0.0,-6.632458848798707e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.256152407033368e-05,296.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.747158765094356e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.199230458354577e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.747174772201106e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004623639979399,287.3543395996094,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.5408020019531,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.2553676138368254e-09,0.0009862378938123,-0.0102006746456027,0.0,0.0,0.0,-0.0069223828613758,60.0,0.1456329822540283,-0.0,-6.631724858152668e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.253370080841704e-05,296.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.744228736963124e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.197065860964358e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.744244744069874e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004622249980457,287.35357666015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220686466993584e-09,0.0009859412675723,-0.0101098073646426,0.0,0.0,0.0,-0.0069051897153258,60.0,0.136196956038475,-0.0,-6.627736581776844e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.253370080841704e-05,296.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.744228736963124e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.197065860964358e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.744244744069874e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004622249980457,287.35357666015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220686466993584e-09,0.0009859412675723,-0.0101098073646426,0.0,0.0,0.0,-0.0069051897153258,60.0,0.136196956038475,-0.0,-6.627736581776844e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.250303992303088e-05,296.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.74100039456971e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,7.19468152965419e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.7410156740807e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004620718536898,287.35284423828125,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282287597656,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182475255021245e-09,0.0009856144897639,-0.010009691119194,0.0,0.0,0.0,-0.0068862466141581,60.0,0.1253799498081207,-0.0,-6.623344006584375e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.250303992303088e-05,296.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.74100039456971e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,7.19468152965419e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.7410156740807e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004620718536898,287.35284423828125,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282287597656,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182475255021245e-09,0.0009856144897639,-0.010009691119194,0.0,0.0,0.0,-0.0068862466141581,60.0,0.1253799498081207,-0.0,-6.623344006584375e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.24867345020175e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.739283268572764e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.193413330242038e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.739298548083752e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004619903920684,287.3524780273437,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621528446000874e-09,0.0009854407981038,-0.0099564446136355,0.0,0.0,0.0,-0.0068761720322072,60.0,0.1194310784339904,-0.0,-6.621008452611933e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
