time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363360,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.246991976397112e-05,296.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.73751230048947e-05,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.192105113063008e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.737528307596222e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0004619063984137,287.3521423339844,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.51953125,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1132023930549621,-0.0,-6.618600423280442e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.243521344615148e-05,296.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.733857586979866e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.189405732788146e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.733872866490856e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004617330268956,287.3514099121094,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5093994140625,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0999589636921882,-0.0,-6.613630887386536e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.243521344615148e-05,296.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.733857586979866e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.189405732788146e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.733872866490856e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004617330268956,287.3514099121094,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5093994140625,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0999589636921882,-0.0,-6.613630887386536e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.239973587682472e-05,296.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.730121382744984e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.186646689660847e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.730137389851734e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.000461555813672,287.3507080078125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.497802734375,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0857279747724533,-0.0,-6.608553348996793e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.239973587682472e-05,296.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.730121382744984e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.186646689660847e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.730137389851734e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.000461555813672,287.3507080078125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.497802734375,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0857279747724533,-0.0,-6.608553348996793e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.236430196324363e-05,296.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.72639027168043e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.183890556916595e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.72640555119142e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004613788041751,287.3500366210937,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.4848327636719,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0706759914755821,-0.0,-6.60348433711988e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.236430196324363e-05,296.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.72639027168043e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.183890556916595e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.72640555119142e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004613788041751,287.3500366210937,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.4848327636719,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0706759914755821,-0.0,-6.60348433711988e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.23297120607458e-05,296.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.722748654894532e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.181200635386631e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.72276393440552e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004612060438375,287.349365234375,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4705810546875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0549560897052288,-0.0,-6.59853895967899e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.23297120607458e-05,296.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.722748654894532e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.181200635386631e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.72276393440552e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004612060438375,287.349365234375,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4705810546875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0549560897052288,-0.0,-6.59853895967899e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.231294825440271e-05,296.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.720982779981568e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.179896056186408e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.720998059492558e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004611222830135,287.3490295410156,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945571425134631e-09,0.0009835887467488,-0.009388979524374,0.0,0.0,0.0,-0.0067688031122088,60.0,0.046889305114746,-0.0,-6.596141588488535e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.229670831700788e-05,296.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.719272929942235e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.178632949944586e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.719288209453224e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.000461041170638,287.34869384765625,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.45513916015625,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925334279841763e-09,0.0009834156371653,-0.0093359556049108,0.0,0.0,0.0,-0.006758770905435,60.0,0.0387124791741371,-0.0,-6.593820955913543e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.226618567481636e-05,296.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.716059867059812e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.176259532570839e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.71607441897504e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004608887247741,287.3480224609375,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.4386291503906,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830904891714,-0.0092363031581044,0.0,0.0,0.0,-0.0067399158142507,60.0,0.0221061091870069,-0.0,-6.58945964460145e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.226618567481636e-05,296.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.716059867059812e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.176259532570839e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.71607441897504e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004608887247741,287.3480224609375,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.4386291503906,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830904891714,-0.0092363031581044,0.0,0.0,0.0,-0.0067399158142507,60.0,0.0221061091870069,-0.0,-6.58945964460145e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.22415711102076e-05,296.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.71346817095764e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,7.174345228122547e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.713481995277108e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004607657610904,287.34747314453125,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.856624353204552e-09,0.000982828089036,-0.0091559253633022,0.0,0.0,0.0,-0.0067247077822685,60.0,0.0073096165433526,-0.0,-6.585943168602172e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.223842789651826e-05,296.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.713136387290432e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.174100755946711e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.71315093920566e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0004607500450219,287.3473815917969,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.8527039336599955e-09,0.0009827945614233,-0.0091456538066267,0.0,0.0,0.0,-0.0067227645777165,60.0,0.0052850153297185,-0.0,-6.585493395050436e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.22143954085186e-05,296.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.71060580923222e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.172230834839866e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.710620361147448e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004606299917213,287.34674072265625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029541015625,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822748340098769e-09,0.0009825384477153,-0.0090671656653285,0.0,0.0,0.0,-0.006707914173603,60.0,-0.0116078555583953,-0.0,-6.582060763093979e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.22143954085186e-05,296.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.71060580923222e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.172230834839866e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.710620361147448e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004606299917213,287.34674072265625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029541015625,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822748340098769e-09,0.0009825384477153,-0.0090671656653285,0.0,0.0,0.0,-0.006707914173603,60.0,-0.0116078555583953,-0.0,-6.582060763093979e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.219401545124128e-05,296.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.708460129331796e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.170646131271496e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.708474681247026e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004605282156262,287.3461303710937,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.38397216796875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797351322276654e-09,0.0009823212167248,-0.0090006226673722,0.0,0.0,0.0,-0.0066953236237168,60.0,-0.0284323468804359,-0.0,-6.57915109059104e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.219401545124128e-05,296.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.708460129331796e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.170646131271496e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.708474681247026e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004605282156262,287.3461303710937,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.38397216796875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797351322276654e-09,0.0009823212167248,-0.0090006226673722,0.0,0.0,0.0,-0.0066953236237168,60.0,-0.0284323468804359,-0.0,-6.57915109059104e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.218534250976518e-05,296.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.707546269055456e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.169971650000662e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.707560820970684e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004604848800227,287.3458251953125,294.1499938964844,287.2380676269531,285.85546875,287.6304016113281,287.3742370605469,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786534197303126e-09,0.0009822286665439,-0.0089722797274589,0.0,0.0,0.0,-0.0066899610683321,60.0,-0.0367689505219459,-0.0,-6.577911904059874e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.217778278980404e-05,296.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.706751006888226e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.169383752625436e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.706764831207693e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004604471323546,287.34552001953125,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.3644104003906,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476006105542,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0450285077095031,-0.0,-6.57683330018699e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.216604667017236e-05,296.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.705515549285336e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.168470619944856e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.705529373604804e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.00046038851724,287.34490966796875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.3443603515625,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624836579652765e-09,0.0009820230770856,-0.0089092627167701,0.0,0.0,0.0,-0.0066780382767319,60.0,-0.0612148009240627,-0.0,-6.575157129873332e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.216604667017236e-05,296.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.705515549285336e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.168470619944856e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.705529373604804e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.00046038851724,287.34490966796875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.3443603515625,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624836579652765e-09,0.0009820230770856,-0.0089092627167701,0.0,0.0,0.0,-0.0066780382767319,60.0,-0.0612148009240627,-0.0,-6.575157129873332e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.21581158763729e-05,296.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.704680269351228e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.167853618739173e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.704693366074936e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004603488778229,287.34429931640625,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.32403564453125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0769350677728653,-0.0,-6.574023814209795e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.21581158763729e-05,296.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.704680269351228e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.167853618739173e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.704693366074936e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004603488778229,287.34429931640625,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.32403564453125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0769350677728653,-0.0,-6.574023814209795e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.215425234287976e-05,296.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.704273543320596e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.167553121689707e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.704286640044302e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004603295528795,287.3437194824219,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035583496094,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747762544747957e-09,0.0009818971157073,-0.0088706910610198,0.0,0.0,0.0,-0.0066707399673759,60.0,-0.0919845104217529,-0.0,-6.57347172250411e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.215425234287976e-05,296.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.704273543320596e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.167553121689707e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.704286640044302e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004603295528795,287.3437194824219,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035583496094,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747762544747957e-09,0.0009818971157073,-0.0088706910610198,0.0,0.0,0.0,-0.0066707399673759,60.0,-0.0919845104217529,-0.0,-6.57347172250411e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.215394675265998e-05,296.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.704241529107094e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.167529838625342e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.7042546258308e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004603280394803,287.3431396484375,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830505371094,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818975813686,3.747373522600128e-09,0.000981893739663,-0.0088696721941232,0.0,0.0,0.0,-0.006670547183603,60.0,-0.1062051057815551,-0.0,-6.573426958311758e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.215394675265998e-05,296.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.704241529107094e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.167529838625342e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.7042546258308e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004603280394803,287.3431396484375,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830505371094,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818975813686,3.747373522600128e-09,0.000981893739663,-0.0088696721941232,0.0,0.0,0.0,-0.006670547183603,60.0,-0.1062051057815551,-0.0,-6.573426958311758e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.215494355885312e-05,296.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.704346302896738e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.167606963776052e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.704359399620444e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004603330162353,287.3428649902344,294.1499938964844,287.12811279296875,285.7996826171875,287.59228515625,287.2728576660156,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609866960351e-09,0.0009819043334573,-0.0088729113340377,0.0,0.0,0.0,-0.0066711599938571,60.0,-0.1129513978958129,-0.0,-6.573568356316174e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.215671161655337e-05,296.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.70453256741166e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.16774447937496e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.704545664135368e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004603418637998,287.3425598144531,294.1499938964844,287.11895751953125,285.7958374023437,287.5881652832031,287.2626953125,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786641135811,0.0,0.0,0.0,-0.0066722482442855,60.0,-0.1194407567381858,-0.0,-6.573819888444632e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.216212492901832e-05,296.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.705103002488612e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.168165757320821e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.70511609921232e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004603689012583,287.3420104980469,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542721416485e-09,0.0009819807019084,-0.008896317332983,0.0,0.0,0.0,-0.0066755884326994,60.0,-0.1315823793411255,-0.0,-6.574591537855667e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.216212492901832e-05,296.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.705103002488612e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.168165757320821e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.70511609921232e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004603689012583,287.3420104980469,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542721416485e-09,0.0009819807019084,-0.008896317332983,0.0,0.0,0.0,-0.0066755884326994,60.0,-0.1315823793411255,-0.0,-6.574591537855667e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.216895705321804e-05,296.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.705821867100894e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.168696902226657e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.7058349638246e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004604030109476,287.34149169921875,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.2239074707031,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766039480268546e-09,0.0009820533450692,-0.0089185805991292,0.0,0.0,0.0,-0.0066798008047044,60.0,-0.1420665979385376,-0.0,-6.575564270860923e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.216927719535306e-05,296.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.70585606410168e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.168721640482545e-05,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.705868433229624e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004604046116583,287.3414611816406,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.7664373842005724e-09,0.0009820568375289,-0.0089196218177676,0.0,0.0,0.0,-0.0066799977794289,60.0,-0.1424820572137832,-0.0,-6.575610456138747e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.21776590985246e-05,296.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.706738637760282e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.169373566284776e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.706751006888226e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004604464920703,287.3409118652344,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.204345703125,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1519255191087722,-0.0,-6.57680487847756e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.21776590985246e-05,296.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.706738637760282e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.169373566284776e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.706751006888226e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004604464920703,287.3409118652344,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.204345703125,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1519255191087722,-0.0,-6.57680487847756e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.218645573128016e-05,296.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.707665594760329e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.17005823389627e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.707677963888273e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004604904388543,287.34039306640625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864624023437,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1598291248083114,-0.0,-6.578059696948912e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.218645573128016e-05,296.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.707665594760329e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.17005823389627e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.707677963888273e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004604904388543,287.34039306640625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864624023437,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1598291248083114,-0.0,-6.578059696948912e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
