time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.219080675393344e-05,296.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.708123980090022e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.17039656592533e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.708136349217966e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004605121794156,287.3401184082031,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.177978515625,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.163110613822937,-0.0,-6.578680711299968e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.21950049814768e-05,296.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.708566358312964e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.170723256422207e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.708577999845148e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004605331341736,287.33984375,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1659627258777618,-0.0,-6.579278988283478e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.220256470143796e-05,296.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.709362348075956e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.171311153797433e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.70937398960814e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004605709109455,287.3393249511719,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.170330598950386,-0.0,-6.580356881613626e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.220256470143796e-05,296.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.709362348075956e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.171311153797433e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.70937398960814e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004605709109455,287.3393249511719,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.170330598950386,-0.0,-6.580356881613626e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.220857464242728e-05,296.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.70999535638839e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.171778997872025e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.710007725516334e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004606009460985,287.3388366699219,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1726260930299759,-0.0,-6.581213796152954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.220857464242728e-05,296.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.70999535638839e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.171778997872025e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.710007725516334e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004606009460985,287.3388366699219,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1726260930299759,-0.0,-6.581213796152954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.222349763149396e-05,296.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.711566963233054e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.172939513111487e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.711578604765236e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004606754810083,287.3383178710937,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.1727831214666366,-0.0,-6.583343292732027e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.222349763149396e-05,296.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.711566963233054e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.172939513111487e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.711578604765236e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004606754810083,287.3383178710937,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.1727831214666366,-0.0,-6.583343292732027e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.225503163179384e-05,296.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.714887710288168e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.175391510827467e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.71489935182035e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004608329909387,287.3378295898437,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.1188659667969,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732115292816616e-09,0.0009829697664827,-0.0091993864625692,0.0,0.0,0.0,-0.0067329299636185,60.0,-0.1707169413566589,-0.0,-6.587844580963066e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.225503163179384e-05,296.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.714887710288168e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.175391510827467e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.71489935182035e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004608329909387,287.3378295898437,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.1188659667969,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732115292816616e-09,0.0009829697664827,-0.0091993864625692,0.0,0.0,0.0,-0.0067329299636185,60.0,-0.1707169413566589,-0.0,-6.587844580963066e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.227678674506024e-05,296.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.717178181745112e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.177083898568526e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.717189823277296e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004609416646417,287.33758544921875,294.1499938964844,287.0598449707031,285.83270263671875,287.5082702636719,287.1147155761719,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900310296955922e-09,0.0009832014329731,-0.0092703895643353,0.0,0.0,0.0,-0.006746363826096,60.0,-0.1689657568931579,-0.0,-6.590951073803808e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.230271098203956e-05,296.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.719908848637716e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.179100066423416e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.719920490169898e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004610711475834,287.3373413085937,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932606240653058e-09,0.0009834775701165,-0.0093550086021423,0.0,0.0,0.0,-0.0067623741924762,60.0,-0.1667354851961136,-0.0,-6.59465442254259e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.236532059730962e-05,296.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.726502321427688e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.183969864854589e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.726513235364108e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004613839264493,287.3368530273437,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010602960846654e-09,0.0009841445134952,-0.0095593696460127,0.0,0.0,0.0,-0.0068010408431291,60.0,-0.1609621495008468,-0.0,-6.603603708299488e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.236532059730962e-05,296.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.726502321427688e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.183969864854589e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.726513235364108e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004613839264493,287.3368530273437,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010602960846654e-09,0.0009841445134952,-0.0095593696460127,0.0,0.0,0.0,-0.0068010408431291,60.0,-0.1609621495008468,-0.0,-6.603603708299488e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.244101238436996e-05,296.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.734472405398265e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.189856842160225e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.734484046930449e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004617619852069,287.3363952636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1533942818641662,-0.0,-6.614429537421529e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.244101238436996e-05,296.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.734472405398265e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.189856842160225e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.734484046930449e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004617619852069,287.3363952636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1533942818641662,-0.0,-6.614429537421529e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.25283384276554e-05,296.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.743668488226832e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.196648948593065e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.743680129759014e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621982225216,287.3359375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213682291975829e-09,0.0009858809644356,-0.0100914565846323,0.0,0.0,0.0,-0.0069017158821225,60.0,-0.1442316025495529,-0.0,-6.626931536857228e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.25283384276554e-05,296.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.743668488226832e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.196648948593065e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.743680129759014e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621982225216,287.3359375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213682291975829e-09,0.0009858809644356,-0.0100914565846323,0.0,0.0,0.0,-0.0069017158821225,60.0,-0.1442316025495529,-0.0,-6.626931536857228e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.262515231966972e-05,296.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.753863560035823e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204178837127984e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753875201568007e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626818117685,287.3354797363281,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3342915923005876e-09,0.000986912404187,-0.0104074599221348,0.0,0.0,0.0,-0.0069615067914128,60.0,-0.1336227059364318,-0.0,-6.64080559431568e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.262515231966972e-05,296.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.753863560035823e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204178837127984e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.753875201568007e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626818117685,287.3354797363281,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3342915923005876e-09,0.000986912404187,-0.0104074599221348,0.0,0.0,0.0,-0.0069615067914128,60.0,-0.1336227059364318,-0.0,-6.64080559431568e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.26763896131888e-05,296.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.759259410202505e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.208163879113272e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.759270324138924e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004629377508535,287.3352355957031,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1046142578125,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874624665826,4.398119646253917e-09,0.0009874581592157,-0.0105746919289231,0.0,0.0,0.0,-0.0069931489415466,60.0,-0.1277826875448227,-0.0,-6.648153316746176e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.272930037695916e-05,296.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.764831338543444e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.212279160739854e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.764842252479866e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004632020718418,287.33502197265625,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464038472207221e-09,0.000988021842204,-0.0107474010437726,0.0,0.0,0.0,-0.0070258281193673,60.0,-0.1216432824730873,-0.0,-6.655746886963243e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.283816325478256e-05,296.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.776295337360352e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.220746192615479e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.776306251296774e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.00046374584781,287.3345642089844,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599658431914122e-09,0.00098918157164,-0.011102725751698,0.0,0.0,0.0,-0.0070930607616901,60.0,-0.1085928529500961,-0.0,-6.671382379863644e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.283816325478256e-05,296.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.776295337360352e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.220746192615479e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.776306251296774e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.00046374584781,287.3345642089844,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599658431914122e-09,0.00098918157164,-0.011102725751698,0.0,0.0,0.0,-0.0070930607616901,60.0,-0.1085928529500961,-0.0,-6.671382379863644e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.294859046349302e-05,296.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.78792377281934e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.229335460579023e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.787934686755762e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0004642974818125,287.3341369628906,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903579484671,-0.0114631624892354,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0944827273488044,-0.0,-6.687261588922412e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.294859046349302e-05,296.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.78792377281934e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.229335460579023e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.787934686755762e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0004642974818125,287.3341369628906,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903579484671,-0.0114631624892354,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0944827273488044,-0.0,-6.687261588922412e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.30571331991814e-05,296.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.799354302231222e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.23777775419876e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799364488571882e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004648396570701,287.3337097167969,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357421875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991519074887,4.872450887205559e-09,0.0009915141854435,-0.0118174310773611,0.0,0.0,0.0,-0.0072282962501049,60.0,-0.0795218721032142,-0.0,-6.702887844767248e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.30571331991814e-05,296.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.799354302231222e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.23777775419876e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799364488571882e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004648396570701,287.3337097167969,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357421875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991519074887,4.872450887205559e-09,0.0009915141854435,-0.0118174310773611,0.0,0.0,0.0,-0.0072282962501049,60.0,-0.0795218721032142,-0.0,-6.702887844767248e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.3159826064948e-05,296.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.810167830437422e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245764572871849e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.810178016778082e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004653526120819,287.3332824707031,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.1501159667969,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000381442243906e-09,0.000992608256638,-0.0121525973081588,0.0,0.0,0.0,-0.0072917169891297,60.0,-0.0638143271207809,-0.0,-6.71768844995313e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.3159826064948e-05,296.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.810167830437422e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245764572871849e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.810178016778082e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004653526120819,287.3332824707031,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.1501159667969,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000381442243906e-09,0.000992608256638,-0.0121525973081588,0.0,0.0,0.0,-0.0072917169891297,60.0,-0.0638143271207809,-0.0,-6.71768844995313e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.32080001803115e-05,296.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.81524062808603e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.249511691043153e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.815251542022452e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004655932425521,287.33306884765625,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581115722656,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931265376508,5.0603965462414635e-09,0.0009931214153766,-0.0123098297044634,0.0,0.0,0.0,-0.0073214690200984,60.0,-0.0557370968163013,-0.0,-6.724637557908866e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.325341670773923e-05,296.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.820023842621596e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.25304416846484e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.820034028962256e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004658201360143,287.3328552246094,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1665954589844,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936103597283,5.116979728825299e-09,0.0009936052374541,-0.0124580711126327,0.0,0.0,0.0,-0.0073495199903845,60.0,-0.0475330203771591,-0.0,-6.73119231464625e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.33352785068564e-05,296.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.828643669607118e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.25941063137725e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.828653855947778e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0004662290157284,287.3324584960937,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.1847839355469,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944825433194,5.2189546018155405e-09,0.0009944773046299,-0.0127252293750643,0.0,0.0,0.0,-0.0074000735767185,60.0,-0.0308388713747262,-0.0,-6.743013614141091e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.33352785068564e-05,296.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.828643669607118e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.25941063137725e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.828653855947778e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0004662290157284,287.3324584960937,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.1847839355469,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944825433194,5.2189546018155405e-09,0.0009944773046299,-0.0127252293750643,0.0,0.0,0.0,-0.0074000735767185,60.0,-0.0308388713747262,-0.0,-6.743013614141091e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.340541873825714e-05,296.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.836030221777035e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,7.264866144396365e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836040408117697e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004665793967433,287.33203125,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.20458984375,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952298132702,5.306336259280897e-09,0.0009952245745807,-0.0129541549831628,0.0,0.0,0.0,-0.0074433926492929,60.0,-0.0138561679050326,-0.0,-6.753151637894916e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.340541873825714e-05,296.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.836030221777035e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,7.264866144396365e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836040408117697e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004665793967433,287.33203125,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.20458984375,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952298132702,5.306336259280897e-09,0.0009952245745807,-0.0129541549831628,0.0,0.0,0.0,-0.0074433926492929,60.0,-0.0138561679050326,-0.0,-6.753151637894916e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.346668957732618e-05,296.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.842482540989296e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.269631896633655e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.842492727329956e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004668854526244,287.3316345214844,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2257995605469,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995882670395,5.382663648134667e-09,0.0009958773152902,-0.0131541173905134,0.0,0.0,0.0,-0.0074812313541769,60.0,0.0032382253557443,-0.0,-6.76201281635258e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.346668957732618e-05,296.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.842482540989296e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.269631896633655e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.842492727329956e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004668854526244,287.3316345214844,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2257995605469,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995882670395,5.382663648134667e-09,0.0009958773152902,-0.0131541173905134,0.0,0.0,0.0,-0.0074812313541769,60.0,0.0032382253557443,-0.0,-6.76201281635258e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.35272328206338e-05,296.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.848857735050842e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.274340168805793e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.848867921391502e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004671878705266,287.33123779296875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2479248046875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965276112779,5.458082874554293e-09,0.0009965221397578,-0.0133517002686858,0.0,0.0,0.0,-0.0075186202302575,60.0,0.0202896893024444,-0.0,-6.770774518827238e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
