time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.35272328206338e-05,296.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.848857735050842e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.274340168805793e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.848867921391502e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004671878705266,287.33123779296875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2479248046875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965276112779,5.458082874554293e-09,0.0009965221397578,-0.0133517002686858,0.0,0.0,0.0,-0.0075186202302575,60.0,0.0202896893024444,-0.0,-6.770774518827238e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.356172085972504e-05,296.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.852489893091844e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.277022814378142e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.85249935183674e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004673601652029,287.3310546875,294.1499938964844,287.3619079589844,286.2718200683594,287.4365539550781,287.25933837890625,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968950180336,5.501047617428867e-09,0.0009968895465135,-0.0134642571210861,0.0,0.0,0.0,-0.0075399195775389,60.0,0.0287450216710567,-0.0,-6.775768923716896e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.360114927403627e-05,296.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.856642282102256e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.28008963051252e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.856651740847155e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004675571108236,287.33087158203125,294.1499938964844,287.3739929199219,286.2884521484375,287.4359741210937,287.2709045410156,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973150445148,5.550168769019592e-09,0.0009973095729947,-0.0135929435491561,0.0,0.0,0.0,-0.0075642708688974,60.0,0.0371351838111877,-0.0,-6.781480266226937e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.36976430239156e-05,296.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.866803884506226e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.287594780791551e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.866813343251124e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004680391284637,287.3304748535156,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.29449462890625,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983431082218,5.670380609501535e-09,0.0009983374038711,-0.0139078665524721,0.0,0.0,0.0,-0.0076238648034632,60.0,0.0536637194454669,-0.0,-6.795468721065846e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.36976430239156e-05,296.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.866803884506226e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.287594780791551e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.866813343251124e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004680391284637,287.3304748535156,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.29449462890625,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983431082218,5.670380609501535e-09,0.0009983374038711,-0.0139078665524721,0.0,0.0,0.0,-0.0076238648034632,60.0,0.0536637194454669,-0.0,-6.795468721065846e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.381936979480088e-05,296.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879621939035133e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.297062256839126e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.879631397780032e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004686471656896,287.3301086425781,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3185729980469,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999639974907,5.822029969237974e-09,0.0009996341541409,-0.0143051408231258,0.0,0.0,0.0,-0.0076990434899926,60.0,0.0696640387177467,-0.0,-6.813135655647784e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.381936979480088e-05,296.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.879621939035133e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.297062256839126e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.879631397780032e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004686471656896,287.3301086425781,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3185729980469,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999639974907,5.822029969237974e-09,0.0009996341541409,-0.0143051408231258,0.0,0.0,0.0,-0.0076990434899926,60.0,0.0696640387177467,-0.0,-6.813135655647784e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.396379755344242e-05,296.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.89483087323606e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,7.308295607799664e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.89484033198096e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004693686205428,287.3297424316406,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429260253906,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011786362156,6.0019598180360845e-09,0.0010011725826188,-0.0147764943540096,0.0,0.0,0.0,-0.0077882423065602,60.0,0.0850732624530792,-0.0,-6.834127219690346e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.396379755344242e-05,296.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.89483087323606e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,7.308295607799664e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.89484033198096e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004693686205428,287.3297424316406,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429260253906,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011786362156,6.0019598180360845e-09,0.0010011725826188,-0.0147764943540096,0.0,0.0,0.0,-0.0077882423065602,60.0,0.0850732624530792,-0.0,-6.834127219690346e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.412827057531103e-05,296.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912150562740862e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.321088196476921e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.91216002148576e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004701901925727,287.3293762207031,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3672790527344,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029309196397,6.206868796709841e-09,0.0010029247496277,-0.0153132723644375,0.0,0.0,0.0,-0.00788982398808,60.0,0.099724031984806,-0.0,-6.85807250988546e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.412827057531103e-05,296.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.912150562740862e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.321088196476921e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.91216002148576e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004701901925727,287.3293762207031,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3672790527344,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029309196397,6.206868796709841e-09,0.0010029247496277,-0.0153132723644375,0.0,0.0,0.0,-0.00788982398808,60.0,0.099724031984806,-0.0,-6.85807250988546e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.421662252862006e-05,296.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.92145505733788e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.327960338443518e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.92146451608278e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004706315521616,287.3291931152344,294.1499938964844,287.47186279296875,286.4276123046875,287.4354553222656,287.3793334960937,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316947853690635e-09,0.00100386608392,-0.0156016275286674,0.0,0.0,0.0,-0.0079443948343396,60.0,0.106692723929882,-0.0,-6.870953228599319e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.430755017092451e-05,296.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.931030217558146e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.335031841648743e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.931039676303044e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0004710857465397,287.3290100097656,294.1499938964844,287.4810485839844,286.4414367675781,287.43585205078125,287.39129638671875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.430226573428399e-09,0.0010048346593976,-0.0158983618021011,0.0,0.0,0.0,-0.0080005517229437,60.0,0.113424152135849,-0.0,-6.884220482561433e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.449321805732323e-05,296.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.95058217085898e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.349472434725612e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.950590902008116e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004720131983049,287.3286437988281,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4146728515625,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1260672509670257,-0.0,-6.911352556926431e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.449321805732323e-05,296.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.95058217085898e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.349472434725612e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.950590902008116e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004720131983049,287.3286437988281,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4146728515625,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1260672509670257,-0.0,-6.911352556926431e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.467568452237174e-05,296.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.969796519726516e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.363664917647839e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.969805978471412e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004729246429633,287.32830810546875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888866810328409e-09,0.0010087564587593,-0.0170997306704521,0.0,0.0,0.0,-0.0082279201596975,60.0,0.1375106573104858,-0.0,-6.938069674333748e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.467568452237174e-05,296.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.969796519726516e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.363664917647839e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.969805978471412e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004729246429633,287.32830810546875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888866810328409e-09,0.0010087564587593,-0.0170997306704521,0.0,0.0,0.0,-0.0082279201596975,60.0,0.1375106573104858,-0.0,-6.938069674333748e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.484426846029236e-05,296.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.98754912870936e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.376776920864359e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.98755858745426e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004737667622976,287.32794189453125,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4578857421875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098896137591737e-09,0.0010105525143444,-0.0176498591899871,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1474936306476593,-0.0,-6.962798693166405e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.484426846029236e-05,296.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.98754912870936e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.376776920864359e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.98755858745426e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004737667622976,287.32794189453125,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4578857421875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098896137591737e-09,0.0010105525143444,-0.0176498591899871,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1474936306476593,-0.0,-6.962798693166405e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.49863897403702e-05,296.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000251577352,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.387830555671826e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001000252450467,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0004744766920339,287.3276062011719,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120739461854,7.2759585023618464e-09,0.0010120667284354,-0.018113624304533,0.0,0.0,0.0,-0.008419819176197,60.0,0.155846282839775,-0.0,-6.983680833627659e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.49863897403702e-05,296.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000251577352,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.387830555671826e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001000252450467,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0004744766920339,287.3276062011719,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120739461854,7.2759585023618464e-09,0.0010120667284354,-0.018113624304533,0.0,0.0,0.0,-0.008419819176197,60.0,0.155846282839775,-0.0,-6.983680833627659e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.50457906583324e-05,296.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001000877091428,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.392450788756832e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001000877964543,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004747734055854,287.3274230957031,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.48541259765625,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127068962901,7.349965525094148e-09,0.0010126995621249,-0.0183074623346328,0.0,0.0,0.0,-0.0084565076977014,60.0,0.1593129187822342,-0.0,-6.992417667106565e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.50942121562548e-05,296.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001001386990537,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.396216824417934e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001001387936412,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004750152875203,287.3272705078125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.493408203125,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132229654118,7.410291491538601e-09,0.0010132155148312,-0.0184654667973518,0.0,0.0,0.0,-0.0084864143282175,60.0,0.1623536944389343,-0.0,-6.999543700203503e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515543933957817e-05,296.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002031785901,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.400978938676417e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002032586256,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753211105708,287.3269348144531,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5074768066406,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138753568753,7.486562481062721e-09,0.0010138679062947,-0.0186652299016714,0.0,0.0,0.0,-0.0085242260247468,60.0,0.1669907420873642,-0.0,-7.008559066434827e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515543933957817e-05,296.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002031785901,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.400978938676417e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002032586256,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753211105708,287.3269348144531,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5074768066406,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138753568753,7.486562481062721e-09,0.0010138679062947,-0.0186652299016714,0.0,0.0,0.0,-0.0085242260247468,60.0,0.1669907420873642,-0.0,-7.008559066434827e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.516369755147024e-05,296.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001002118733595,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.401621405733749e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.000100211960671,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753623798023,287.3265991210937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139633668586,7.496843146270749e-09,0.001013955916278,-0.0186921562999486,0.0,0.0,0.0,-0.0085293231531977,60.0,0.169323056936264,-0.0,-7.009774094512977e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.516369755147024e-05,296.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001002118733595,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.401621405733749e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.000100211960671,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753623798023,287.3265991210937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139633668586,7.496843146270749e-09,0.001013955916278,-0.0186921562999486,0.0,0.0,0.0,-0.0085293231531977,60.0,0.169323056936264,-0.0,-7.009774094512977e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.512349060969429e-05,296.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001001695345621,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.398494199151173e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001001696145976,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004751615342684,287.3262939453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267333984375,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446740557526254e-09,0.001013527624309,-0.0185609310865402,0.0,0.0,0.0,-0.0085044857114553,60.0,0.1699569821357727,-0.0,-7.003851720810418e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.512349060969429e-05,296.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001001695345621,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.398494199151173e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001001696145976,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004751615342684,287.3262939453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267333984375,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446740557526254e-09,0.001013527624309,-0.0185609310865402,0.0,0.0,0.0,-0.0085044857114553,60.0,0.1699569821357727,-0.0,-7.003851720810418e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.504309127805756e-05,296.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001000848642433,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.392240513581783e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001000849515548,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004747599014081,287.3259582519531,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5326843261719,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126784909516,7.346560249033018e-09,0.0010126711567863,-0.0182985439896583,0.0,0.0,0.0,-0.0084548229351639,60.0,0.1699660122394561,-0.0,-6.992015499918125e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.504309127805756e-05,296.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001000848642433,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.392240513581783e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001000849515548,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004747599014081,287.3259582519531,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5326843261719,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126784909516,7.346560249033018e-09,0.0010126711567863,-0.0182985439896583,0.0,0.0,0.0,-0.0084548229351639,60.0,0.1699660122394561,-0.0,-6.992015499918125e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.499128645984456e-05,296.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001000303163891,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.388211088255048e-05,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000303964246,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004745011392515,287.3258056640625,294.1499938964844,287.54998779296875,286.6022644042969,287.4512939453125,287.5350646972656,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.2820158791842e-09,0.0010121192317456,-0.0181294903159141,0.0,0.0,0.0,-0.0084228254854679,60.0,0.1699033975601196,-0.0,-6.984395639619835e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.493136894889176e-05,296.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.996721928473562e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.383550837403163e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.9967306596227e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.000474201835459,287.3256530761719,294.1499938964844,287.54998779296875,286.6072082519531,287.4521789550781,287.5370788574219,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207360486205516e-09,0.001011480926536,-0.017933951690793,0.0,0.0,0.0,-0.0083858156576752,60.0,0.1698142439126968,-0.0,-6.975587041324617e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.479427535552531e-05,296.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.98228570097126e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.372887921519578e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.982293704524636e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004735170223284,287.3253479003906,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.54034423828125,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036546900707208e-09,0.0010100203799083,-0.017486548051238,0.0,0.0,0.0,-0.0083011360839009,60.0,0.169587105512619,-0.0,-6.95545310236412e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.479427535552531e-05,296.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.98228570097126e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.372887921519578e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.982293704524636e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004735170223284,287.3253479003906,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.54034423828125,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036546900707208e-09,0.0010100203799083,-0.017486548051238,0.0,0.0,0.0,-0.0083011360839009,60.0,0.169587105512619,-0.0,-6.95545310236412e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.46404761634767e-05,296.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.96609014691785e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.36092624720186e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.966098150471224e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004727487976197,287.3250427246094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083887027576,6.844927291638214e-09,0.0010083818342536,-0.0169846359640359,0.0,0.0,0.0,-0.0082061421126127,60.0,0.1693101227283477,-0.0,-6.932901186473829e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.46404761634767e-05,296.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.96609014691785e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.36092624720186e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.966098150471224e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004727487976197,287.3250427246094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083887027576,6.844927291638214e-09,0.0010083818342536,-0.0169846359640359,0.0,0.0,0.0,-0.0082061421126127,60.0,0.1693101227283477,-0.0,-6.932901186473829e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.447910269955172e-05,296.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949096420314164e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.348374492721632e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.94910442386754e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004719426797237,287.3247375488281,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.5444030761719,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066691320389,6.643858352362031e-09,0.0010066624963656,-0.0164579581469297,0.0,0.0,0.0,-0.0081064635887742,60.0,0.1690058410167694,-0.0,-6.909277061595277e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.447910269955172e-05,296.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949096420314164e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.348374492721632e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.94910442386754e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004719426797237,287.3247375488281,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.5444030761719,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066691320389,6.643858352362031e-09,0.0010066624963656,-0.0164579581469297,0.0,0.0,0.0,-0.0081064635887742,60.0,0.1690058410167694,-0.0,-6.909277061595277e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
