time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.431823855265976e-05,296.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932157263392584e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.335863483604044e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.932164539350195e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004711391229648,287.324462890625,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049550328403,6.4434324542617105e-09,0.0010049486299976,-0.0159329529851675,0.0,0.0,0.0,-0.0080071045085787,60.0,0.1686892360448837,-0.0,-6.885768044639917e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.431823855265976e-05,296.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932157263392584e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.335863483604044e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.932164539350195e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004711391229648,287.324462890625,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049550328403,6.4434324542617105e-09,0.0010049486299976,-0.0159329529851675,0.0,0.0,0.0,-0.0080071045085787,60.0,0.1686892360448837,-0.0,-6.885768044639917e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.424010931979863e-05,296.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.923930338118224e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.329786603804678e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.92393761407584e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004707488697022,287.3243103027344,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.54620361328125,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346092984443885e-09,0.0010041162604466,-0.0156779736280441,0.0,0.0,0.0,-0.007958848029375,60.0,0.168530523777008,-0.0,-6.874365254816439e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.416496322955936e-05,296.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.916016279021278e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.323941827053204e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.916024282574654e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004703734884969,287.3241882324219,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033218422904,6.252460327260678e-09,0.001003315555863,-0.0154326995834708,0.0,0.0,0.0,-0.0079124309122562,60.0,0.1683742254972458,-0.0,-6.86340513311734e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.402610157849268e-05,296.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.901393787004054e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.31314139557071e-05,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901401062961668e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004696798278018,287.3238830566406,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079445391549143e-09,0.0010018361499533,-0.0149794751778244,0.0,0.0,0.0,-0.0078266598284244,60.0,0.1680727452039718,-0.0,-6.843176691972985e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.402610157849268e-05,296.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.901393787004054e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.31314139557071e-05,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901401062961668e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004696798278018,287.3238830566406,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079445391549143e-09,0.0010018361499533,-0.0149794751778244,0.0,0.0,0.0,-0.0078266598284244,60.0,0.1680727452039718,-0.0,-6.843176691972985e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.390578634338452e-05,296.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.888724162010476e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.303783786483109e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.88873143796809e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004690788337029,287.3236083984375,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005601216107,5.9295426346750454e-09,0.0010005541844293,-0.0145867867395281,0.0,0.0,0.0,-0.0077523458749055,60.0,0.1677988171577453,-0.0,-6.825674603305742e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.390578634338452e-05,296.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.888724162010476e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.303783786483109e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.88873143796809e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004690788337029,287.3236083984375,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005601216107,5.9295426346750454e-09,0.0010005541844293,-0.0145867867395281,0.0,0.0,0.0,-0.0077523458749055,60.0,0.1677988171577453,-0.0,-6.825674603305742e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.380744450027124e-05,296.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.878368291538207e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.296134572243318e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.878375567495824e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004685876192525,287.3233337402344,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995121508836,5.807015313052943e-09,0.0009995064465329,-0.0142658064141869,0.0,0.0,0.0,-0.007691603153944,60.0,0.1675561964511871,-0.0,-6.811385588889608e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.380744450027124e-05,296.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.878368291538207e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.296134572243318e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.878375567495824e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004685876192525,287.3233337402344,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995121508836,5.807015313052943e-09,0.0009995064465329,-0.0142658064141869,0.0,0.0,0.0,-0.007691603153944,60.0,0.1675561964511871,-0.0,-6.811385588889608e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.373256034450606e-05,296.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.870483336271718e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,7.290310895768926e-05,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.870490612229332e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004682135768234,287.3230895996094,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987142402678,5.7137139464202855e-09,0.0009987085359171,-0.0140213863924145,0.0,0.0,0.0,-0.007645349483937,60.0,0.1673504710197448,-0.0,-6.800514995575213e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.373256034450606e-05,296.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.870483336271718e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,7.290310895768926e-05,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.870490612229332e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004682135768234,287.3230895996094,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987142402678,5.7137139464202855e-09,0.0009987085359171,-0.0140213863924145,0.0,0.0,0.0,-0.007645349483937,60.0,0.1673504710197448,-0.0,-6.800514995575213e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.370336192660034e-05,296.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.867407788988204e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.288039341801777e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.867415064945816e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004680676793213,287.32293701171875,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.67732527656517e-09,0.0009983972413465,-0.013926058076322,0.0,0.0,0.0,-0.0076273097656667,60.0,0.1672615110874176,-0.0,-6.79627731869914e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.368064638692886e-05,296.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.86501618172042e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.286272739293054e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.865023457678036e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004679542325902,287.32281494140625,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489501953125,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649029244381154e-09,0.0009981553303077,-0.0138519303873181,0.0,0.0,0.0,-0.0076132821850478,60.0,0.1671831458806991,-0.0,-6.792983242576156e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.365121513837948e-05,296.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.86191735137254e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283983723027632e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.861924627330154e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004678072291426,287.32257080078125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978471789509,5.6123541369856875e-09,0.0009978415910154,-0.0137558514252305,0.0,0.0,0.0,-0.0075951004400849,60.0,0.1670527011156082,-0.0,-6.788715012362445e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.365121513837948e-05,296.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.86191735137254e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283983723027632e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.861924627330154e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004678072291426,287.32257080078125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978471789509,5.6123541369856875e-09,0.0009978415910154,-0.0137558514252305,0.0,0.0,0.0,-0.0075951004400849,60.0,0.1670527011156082,-0.0,-6.788715012362445e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.364128345623612e-05,296.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.86087106866762e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283211016329005e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.860877617029472e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004677575780078,287.3222961425781,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997741241008,5.599967156655339e-09,0.0009977356530725,-0.0137234013527631,0.0,0.0,0.0,-0.0075889592990279,60.0,0.1669593155384063,-0.0,-6.787273321151589e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.364128345623612e-05,296.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.86087106866762e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283211016329005e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.860877617029472e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004677575780078,287.3222961425781,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997741241008,5.599967156655339e-09,0.0009977356530725,-0.0137234013527631,0.0,0.0,0.0,-0.0075889592990279,60.0,0.1669593155384063,-0.0,-6.787273321151589e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.364313882542774e-05,296.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.86106606433168e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.283355080289766e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861073340289296e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004677668621297,287.3220520019531,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.60227331192209e-09,0.0009977553272619,-0.0137294437736272,0.0,0.0,0.0,-0.0075901024974882,60.0,0.1668943464756012,-0.0,-6.787541906305705e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.364313882542774e-05,296.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.86106606433168e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.283355080289766e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861073340289296e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004677668621297,287.3220520019531,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.60227331192209e-09,0.0009977553272619,-0.0137294437736272,0.0,0.0,0.0,-0.0075901024974882,60.0,0.1668943464756012,-0.0,-6.787541906305705e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.36489159357734e-05,296.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.861675061983988e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.283804734470323e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.86168161034584e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004677957331296,287.3218078613281,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609467113032451e-09,0.0009978167945519,-0.0137482890859246,0.0,0.0,0.0,-0.0075936685316264,60.0,0.1668430566787719,-0.0,-6.78837892564843e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.36489159357734e-05,296.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.861675061983988e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.283804734470323e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.86168161034584e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004677957331296,287.3218078613281,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609467113032451e-09,0.0009978167945519,-0.0137482890859246,0.0,0.0,0.0,-0.0075936685316264,60.0,0.1668430566787719,-0.0,-6.78837892564843e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.365118603454904e-05,296.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861914440989494e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.283981540240347e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861920989351348e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004678070836234,287.3216857910156,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612297293566826e-09,0.0009978410089388,-0.0137557033449411,0.0,0.0,0.0,-0.0075950720347464,60.0,0.1668183356523513,-0.0,-6.78870790693509e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.365252481075004e-05,296.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.86205559456721e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.28408558643423e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.862062142929062e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004678137775044,287.3215637207031,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963072192973e-09,0.0009978553280234,-0.0137600675225257,0.0,0.0,0.0,-0.0075958976522088,60.0,0.1667926460504531,-0.0,-6.78890188510195e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365066944155842e-05,296.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861859871307388e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.28394152247347e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.86186641966924e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004678044933825,287.3213195800781,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1667349189519882,-0.0,-6.788631878862361e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365066944155842e-05,296.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861859871307388e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.28394152247347e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.86186641966924e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004678044933825,287.3213195800781,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1667349189519882,-0.0,-6.788631878862361e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.364195284433664e-05,296.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.86094237305224e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.283263403223827e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.860948921414092e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004677609540522,287.32110595703125,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600775843106476e-09,0.0009977426379919,-0.0137255201116204,0.0,0.0,0.0,-0.0075893602333962,60.0,0.1666655391454696,-0.0,-6.787367112792708e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.364195284433664e-05,296.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.86094237305224e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.283263403223827e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.860948921414092e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004677609540522,287.32110595703125,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600775843106476e-09,0.0009977426379919,-0.0137255201116204,0.0,0.0,0.0,-0.0075893602333962,60.0,0.1666655391454696,-0.0,-6.787367112792708e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.362587297800928e-05,296.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.859248530119658e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.28201266610995e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.85925507848151e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004676806274801,287.32086181640625,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.580735429333572e-09,0.0009975712746381,-0.0136730195954442,0.0,0.0,0.0,-0.0075794253498315,60.0,0.1665818393230438,-0.0,-6.785035822076679e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.362587297800928e-05,296.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.859248530119658e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.28201266610995e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.85925507848151e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004676806274801,287.32086181640625,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.580735429333572e-09,0.0009975712746381,-0.0136730195954442,0.0,0.0,0.0,-0.0075794253498315,60.0,0.1665818393230438,-0.0,-6.785035822076679e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.36033684411086e-05,296.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.85687947832048e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.280262070707977e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.856885299086572e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.000467568199383,287.3206481933594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552694304356009e-09,0.0009973314590752,-0.0135995587334036,0.0,0.0,0.0,-0.0075655244290828,60.0,0.1664857864379882,-0.0,-6.78177443091954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.36033684411086e-05,296.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.85687947832048e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.280262070707977e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.856885299086572e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.000467568199383,287.3206481933594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552694304356009e-09,0.0009973314590752,-0.0135995587334036,0.0,0.0,0.0,-0.0075655244290828,60.0,0.1664857864379882,-0.0,-6.78177443091954e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.358995157526806e-05,296.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.855466487351804e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.279218698386103e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.855473035713658e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004675012023653,287.3205261230469,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.5359774542296244e-09,0.00099718850106,-0.0135557651519775,0.0,0.0,0.0,-0.0075572375208139,60.0,0.1664323955774307,-0.0,-6.779829675451765e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.357523958897218e-05,296.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.853916708379984e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.278074190253392e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.853923256741837e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004674276860896,287.3204040527344,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077247396111,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1663762927055359,-0.0,-6.777697336701749e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.35426214709878e-05,296.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.85048245638609e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.275537791429088e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850489004747942e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672647919505,287.3201904296875,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1662569642066955,-0.0,-6.772973648594417e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.35426214709878e-05,296.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.85048245638609e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.275537791429088e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850489004747942e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672647919505,287.3201904296875,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1662569642066955,-0.0,-6.772973648594417e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.350699110655114e-05,296.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.846730245044456e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.272765651578084e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.846736065810546e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004670867638196,287.3199768066406,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.1661302149295807,-0.0,-6.767813687247326e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.350699110655114e-05,296.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.846730245044456e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.272765651578084e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.846736065810546e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004670867638196,287.3199768066406,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.1661302149295807,-0.0,-6.767813687247326e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.346973820356652e-05,296.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.842807776294649e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.269869092851877e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.84281359706074e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004669007030315,287.3197631835937,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.3861888282824574e-09,0.0009959076996892,-0.0131633514538407,0.0,0.0,0.0,-0.0074829803779721,60.0,0.1659978181123733,-0.0,-6.762422088968378e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
