time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.346973820356652e-05,296.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.842807776294649e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.269869092851877e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.84281359706074e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004669007030315,287.3197631835937,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.3861888282824574e-09,0.0009959076996892,-0.0131633514538407,0.0,0.0,0.0,-0.0074829803779721,60.0,0.1659978181123733,-0.0,-6.762422088968378e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.343211422674358e-05,296.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.838846017373726e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.266942702699453e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.838851838139816e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004667127504944,287.3195495605469,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339306774487795e-09,0.0009955067653208,-0.013040529564023,0.0,0.0,0.0,-0.0074597392231225,60.0,0.1658623069524765,-0.0,-6.75697862106972e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.343211422674358e-05,296.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.838846017373726e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.266942702699453e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.838851838139816e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004667127504944,287.3195495605469,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339306774487795e-09,0.0009955067653208,-0.013040529564023,0.0,0.0,0.0,-0.0074597392231225,60.0,0.1658623069524765,-0.0,-6.75697862106972e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.341341501567511e-05,296.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.836876415647566e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.265488238772377e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.836882236413658e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004666193563025,287.3194580078125,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.0074481875635683,60.0,0.1657941043376922,-0.0,-6.754273584874684e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.33951887418516e-05,296.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.834957745624706e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.264070882229134e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.834963566390796e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004665283195208,287.3193664550781,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199987277388,0.0,0.0,0.0,-0.0074369311332702,60.0,0.1657260507345199,-0.0,-6.751638181867747e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.336047514807432e-05,296.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.83130157692358e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.261370774358511e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.83130739768967e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004663548897951,287.31915283203125,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250041734683464e-09,0.0009947434300556,-0.0128066716715693,0.0,0.0,0.0,-0.0074154864996671,60.0,0.1655915081501007,-0.0,-6.746618907982338e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.336047514807432e-05,296.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.83130157692358e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.261370774358511e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.83130739768967e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004663548897951,287.31915283203125,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250041734683464e-09,0.0009947434300556,-0.0128066716715693,0.0,0.0,0.0,-0.0074154864996671,60.0,0.1655915081501007,-0.0,-6.746618907982338e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.332897025160491e-05,296.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.827984467847271e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.258920231834054e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.827990288613364e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004661975544877,287.3189697265625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1654603332281112,-0.0,-6.742066460674323e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.332897025160491e-05,296.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.827984467847271e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.258920231834054e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.827990288613364e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004661975544877,287.3189697265625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1654603332281112,-0.0,-6.742066460674323e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.330016473541036e-05,296.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824950393522158e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.256679236888885e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.82495621428825e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004660536360461,287.3187561035156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748889617897476e-09,0.0009941008174791,-0.0126097835600376,0.0,0.0,0.0,-0.0073782298713922,60.0,0.1653342247009277,-0.0,-6.73790410132824e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.330016473541036e-05,296.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824950393522158e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.256679236888885e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.82495621428825e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004660536360461,287.3187561035156,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748889617897476e-09,0.0009941008174791,-0.0126097835600376,0.0,0.0,0.0,-0.0073782298713922,60.0,0.1653342247009277,-0.0,-6.73790410132824e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.327301086159424e-05,296.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.822091669775546e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.25456775398925e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.822096762945876e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004659179830923,287.3185729980469,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055137158901e-09,0.0009938115254044,-0.012521144002676,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1652115136384964,-0.0,-6.733981905426846e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.327301086159424e-05,296.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.822091669775546e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.25456775398925e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.822096762945876e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004659179830923,287.3185729980469,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055137158901e-09,0.0009938115254044,-0.012521144002676,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1652115136384964,-0.0,-6.733981905426846e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.32600160012953e-05,296.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.820723062148318e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.253556395880878e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.820728882914408e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0004658530815504,287.3184814453125,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1651510447263717,-0.0,-6.732105362061702e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.324742131866516e-05,296.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.819397382671012e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.25257777958177e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.819402475841343e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004657901881728,287.3183898925781,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172640516135e-09,0.0009935388807207,-0.0124376164749264,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1650911122560501,-0.0,-6.730287793743629e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.322343248641118e-05,296.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.816871170187368e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.250711496453732e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.81687699095346e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004656703677028,287.3182067871094,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1649729311466217,-0.0,-6.72682531899227e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.322343248641118e-05,296.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.816871170187368e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.250711496453732e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.81687699095346e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004656703677028,287.3182067871094,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1649729311466217,-0.0,-6.72682531899227e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.320093522546812e-05,296.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.814502118388192e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.248961628647521e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.81450721155852e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004655579687096,287.3180236816406,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.1648569256067276,-0.0,-6.72357742814711e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.320093522546812e-05,296.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.814502118388192e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.248961628647521e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.81450721155852e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004655579687096,287.3180236816406,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.1648569256067276,-0.0,-6.72357742814711e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.318984666606411e-05,296.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.813334327191114e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.24809942767024e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.813339420361444e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004655025550164,287.31793212890625,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426920040389e-09,0.0009929253719747,-0.0122496513649821,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1647975295782089,-0.0,-6.721977285906179e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.318001684732737e-05,296.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.812298958422616e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.24733472452499e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.812304779188707e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004654534859582,287.31787109375,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1647432595491409,-0.0,-6.720559753148336e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.316059004049748e-05,296.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.810253686737268e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.245824235724285e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.8102587799076e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004653564537875,287.31768798828125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,0.1646318137645721,-0.0,-6.717757372598498e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.316059004049748e-05,296.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.810253686737268e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.245824235724285e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.8102587799076e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004653564537875,287.31768798828125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,0.1646318137645721,-0.0,-6.717757372598498e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.315142960986122e-05,296.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.80928962235339e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,7.245111919473857e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.80929471552372e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,0.000465310702566,287.3175964355469,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242506429553,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1645769476890564,-0.0,-6.716435763109986e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.314267663285136e-05,296.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.808367030927911e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.244430162245408e-05,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.80837212409824e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004652669595088,287.3175048828125,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978649048581474e-09,0.000992422690615,-0.0120956599712371,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1645226627588272,-0.0,-6.715173128668539e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.312634210800752e-05,296.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.806646994547918e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.243159780045971e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.806652087718248e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651853523682,287.3173522949219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.958295551915626e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1644158512353897,-0.0,-6.712817679499494e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.312634210800752e-05,296.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.806646994547918e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.243159780045971e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.806652087718248e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004651853523682,287.3173522949219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.958295551915626e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1644158512353897,-0.0,-6.712817679499494e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.31114554987289e-05,296.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.805079753277823e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.242002175189555e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.805084846448152e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0004651109920814,287.31719970703125,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397459456201895e-09,0.0009920900920405,-0.0119937369599938,0.0,0.0,0.0,-0.0072616590186953,60.0,0.1643112301826477,-0.0,-6.710671129894763e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.31114554987289e-05,296.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.805079753277823e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.242002175189555e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.805084846448152e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0004651109920814,287.31719970703125,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397459456201895e-09,0.0009920900920405,-0.0119937369599938,0.0,0.0,0.0,-0.0072616590186953,60.0,0.1643112301826477,-0.0,-6.710671129894763e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.309805318480358e-05,296.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.803668217500672e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.240959530463442e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.803673310671002e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0004650440532714,287.3170166015625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1642089784145355,-0.0,-6.708738453653498e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.309805318480358e-05,296.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.803668217500672e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.240959530463442e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.803673310671002e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0004650440532714,287.3170166015625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1642089784145355,-0.0,-6.708738453653498e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.308612789027392e-05,296.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.802412387216464e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.240032573463395e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.802417480386794e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004649844777304,287.3168640136719,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.9081818609408864e-09,0.0009918201249092,-0.0119110429659485,0.0,0.0,0.0,-0.0072460114024579,60.0,0.1641090363264084,-0.0,-6.707019650775693e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.308612789027392e-05,296.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.802412387216464e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.240032573463395e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.802417480386794e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004649844777304,287.3168640136719,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.9081818609408864e-09,0.0009918201249092,-0.0119110429659485,0.0,0.0,0.0,-0.0072460114024579,60.0,0.1641090363264084,-0.0,-6.707019650775693e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.308065637014806e-05,296.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.801836858969182e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.239606929942966e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.80184122454375e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004649571492336,287.3168029785156,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363759302057e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1640599519014358,-0.0,-6.706231658881735e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.307560685556382e-05,296.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.801304986467584e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.2392140282318e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.801310079637916e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004649319453164,287.31671142578125,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.895070571109272e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1640114188194275,-0.0,-6.70550335257758e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.306665015174076e-05,296.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.800362022360788e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.238517719088122e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.800366387935357e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004648871836252,287.3165588378906,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1639161258935928,-0.0,-6.70421300696944e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.306665015174076e-05,296.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.800362022360788e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.238517719088122e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.800366387935357e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004648871836252,287.3165588378906,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1639161258935928,-0.0,-6.70421300696944e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.3059083155822e-05,296.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.799564577406272e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.237929094117135e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.799569670576602e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004648493777494,287.3164367675781,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474157645636e-09,0.0009915318805724,-0.0118227303028106,0.0,0.0,0.0,-0.0072293006815016,60.0,0.1638230085372924,-0.0,-6.703121613327312e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.3059083155822e-05,296.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.799564577406272e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.237929094117135e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.799569670576602e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004648493777494,287.3164367675781,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474157645636e-09,0.0009915318805724,-0.0118227303028106,0.0,0.0,0.0,-0.0072293006815016,60.0,0.1638230085372924,-0.0,-6.703121613327312e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
