time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375060,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.30551832425408e-05,296.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.799154213396832e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.237625686684623e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.7991585789714e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004648299072869,287.3163452148437,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1637683063745498,-0.0,-6.702559574023327e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.30529276956804e-05,296.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.79891701717861e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.237450336106122e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.79892211034894e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004648186441045,287.3162841796875,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1637322306632995,-0.0,-6.702234855993083e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.30482055991888e-05,296.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.7984193416778e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.237082900246605e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.79842443484813e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004647950700018,287.3161315917969,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860917002247333e-09,0.0009914159309118,-0.0117872124537825,0.0,0.0,0.0,-0.0072225797921419,60.0,0.1636437624692917,-0.0,-6.701554156052225e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.30482055991888e-05,296.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.7984193416778e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.237082900246605e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.79842443484813e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004647950700018,287.3161315917969,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860917002247333e-09,0.0009914159309118,-0.0117872124537825,0.0,0.0,0.0,-0.0072225797921419,60.0,0.1636437624692917,-0.0,-6.701554156052225e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.304631385020912e-05,296.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.798220708034933e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.236935925902799e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.7982250736095e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004647856112569,287.3160705566406,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1636004000902176,-0.0,-6.701281307641693e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.30448222788982e-05,296.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.798063547350466e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.236819510580972e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.798067912925036e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004647781606763,287.3160095214844,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761632427573,0.0,0.0,0.0,-0.0072204889729619,60.0,0.1635575741529464,-0.0,-6.701066723735495e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.304290870204568e-05,296.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.797862003324552e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.236671081045642e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797866368899122e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004647685855161,287.3158569335937,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193038649857,60.0,0.1634736061096191,-0.0,-6.700790322611283e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.304290870204568e-05,296.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.797862003324552e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.236671081045642e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.797866368899122e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004647685855161,287.3158569335937,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193038649857,60.0,0.1634736061096191,-0.0,-6.700790322611283e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.304233390139416e-05,296.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.797800885280594e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.236625970108435e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.797805250855164e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004647657042369,287.31573486328125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535864216603394e-09,0.0009913531830534,-0.0117680067196488,0.0,0.0,0.0,-0.0072189457714557,60.0,0.1633917987346649,-0.0,-6.700706478568463e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.304233390139416e-05,296.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.797800885280594e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.236625970108435e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.797805250855164e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004647657042369,287.31573486328125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535864216603394e-09,0.0009913531830534,-0.0117680067196488,0.0,0.0,0.0,-0.0072189457714557,60.0,0.1633917987346649,-0.0,-6.700706478568463e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.304308332502842e-05,296.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.79788092081435e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.23668490536511e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.79788528638892e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004647694877348,287.31561279296875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1633122116327285,-0.0,-6.700815191607036e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.304308332502842e-05,296.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.79788092081435e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.23668490536511e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.79788528638892e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004647694877348,287.31561279296875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1633122116327285,-0.0,-6.700815191607036e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.304519335273652e-05,296.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.798102837521584e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236848614411429e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.798107203096151e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0004647800233215,287.3154602050781,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857145796677287e-09,0.0009913836838677,-0.0117773320525884,0.0,0.0,0.0,-0.0072207101620733,60.0,0.1632348299026489,-0.0,-6.701117882812468e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.304519335273652e-05,296.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.798102837521584e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236848614411429e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.798107203096151e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0004647800233215,287.3154602050781,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857145796677287e-09,0.0009913836838677,-0.0117773320525884,0.0,0.0,0.0,-0.0072207101620733,60.0,0.1632348299026489,-0.0,-6.701117882812468e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.304669220000504e-05,296.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.79826072580181e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.236965029733256e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.79826509137638e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004647875030059,287.3153991699219,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1631969660520553,-0.0,-6.70133388780414e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.30485621211119e-05,296.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.798457176657394e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.237110548885539e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.798461542231962e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004647968453355,287.3153381347656,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.011788317002356,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1631596386432647,-0.0,-6.701603183500994e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.305329149356112e-05,296.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.798955579753964e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.237477984745055e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.798959945328534e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000464820448542,287.3152160644531,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257076390087,60.0,0.1630865335464477,-0.0,-6.702283883441852e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.305329149356112e-05,296.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.798955579753964e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.237477984745055e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.798959945328534e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000464820448542,287.3152160644531,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257076390087,60.0,0.1630865335464477,-0.0,-6.702283883441852e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.30592796066776e-05,296.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799586405279116e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.237944373628125e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799590770853683e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004648503672797,287.31512451171875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685100020315e-09,0.0009915336268022,-0.0118232844397425,0.0,0.0,0.0,-0.0072294049896299,60.0,0.1630154699087143,-0.0,-6.703146482323066e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.30592796066776e-05,296.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799586405279116e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.237944373628125e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.799590770853683e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004648503672797,287.31512451171875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685100020315e-09,0.0009915336268022,-0.0118232844397425,0.0,0.0,0.0,-0.0072294049896299,60.0,0.1630154699087143,-0.0,-6.703146482323066e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.306401625508444e-05,296.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.800084808375686e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.238312537083402e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.800089173950256e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004648740286938,287.3150329589844,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1629683822393417,-0.0,-6.703827892806657e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.306648280471563e-05,296.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.800344560062511e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.238504622364417e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.80034892563708e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004648863687179,287.31500244140625,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467900902032,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1629464924335479,-0.0,-6.704183874717273e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.307495929533616e-05,296.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.801237320061772e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.2391630965285e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.80124095804058e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004649286856874,287.3148803710937,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390842251479,60.0,0.1628795713186264,-0.0,-6.705403876594573e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.307495929533616e-05,296.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.801237320061772e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.2391630965285e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.80124095804058e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004649286856874,287.3148803710937,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390842251479,60.0,0.1628795713186264,-0.0,-6.705403876594573e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.307958680437878e-05,296.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.801724081626162e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.239523256430402e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.80172844720073e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004649517941288,287.3148193359375,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1628468781709671,-0.0,-6.706070365680716e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.308456355938688e-05,296.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.802248678170145e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.239910337375477e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.802253043744712e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004649766488,287.31475830078125,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.011905780993402,0.0,0.0,0.0,-0.0072450153529644,60.0,0.162814661860466,-0.0,-6.706788013843834e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.309541201218964e-05,296.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.803391731111331e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.240754348458722e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.80339536909014e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004650308692362,287.3146667480469,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1627516746520996,-0.0,-6.708351207862506e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.309541201218964e-05,296.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.803391731111331e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.240754348458722e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.80339536909014e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004650308692362,287.3146667480469,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1627516746520996,-0.0,-6.708351207862506e-08,0.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,9.310759196523576e-05,296.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.050000000745058,9.804673754842952e-05,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,7.241701678140089e-05,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,9.80467812041752e-05,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,0.0004650916962418,287.3145446777344,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3114318847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934860964311838e-09,0.0009920481825247,-0.011980939656496,0.0,0.0,0.0,-0.0072592366486787,60.0,0.1627760380506515,-0.0,-6.710106248419835e-08,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,9.310759196523576e-05,296.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.050000000745058,9.804673754842952e-05,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,7.241701678140089e-05,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,9.80467812041752e-05,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.050000000745058,0.0004650916962418,287.3145446777344,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3114318847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934860964311838e-09,0.0009920481825247,-0.011980939656496,0.0,0.0,0.0,-0.0072592366486787,60.0,0.1627760380506515,-0.0,-6.710106248419835e-08,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6351924538612366,0.050000000745058,0.0408359616994857,296.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.322509765625,0.6351924538612366,0.050000000745058,0.0430022329092025,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6351924538612366,0.050000000745058,0.0317613035440444,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6351924538612366,0.050000000745058,0.0430022366344928,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6351924538612366,0.050000000745058,0.2039840966463089,287.3213195800781,291.1499938964844,287.5506896972656,286.8685607910156,294.060791015625,295.80865478515625,287.42352294921875,1.0,0.1097280457615852,0.0111809652298688,0.0111809652298688,1.0,1.0,-0.4375541508197784,8.347670359398762e-07,0.4375533163547516,-0.1327396482229232,0.0,0.0,0.0,10.11483669281006,60.0,921.6168212890624,-0.0,12.277783393859863,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.6315783262252808,0.050000000745058,0.0452353172004222,296.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.6315783262252808,0.050000000745058,0.0476349666714668,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.6315783262252808,0.050000000745058,0.035183023661375,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.6315783262252808,0.050000000745058,0.0476349666714668,298.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.6315783262252808,0.050000000745058,0.2259597778320312,287.8728942871094,291.1499938964844,287.552734375,286.8656616210937,294.9693908691406,297.9605712890625,288.380859375,1.0,0.1210926994681358,0.0223619304597377,0.0223619304597377,1.0,1.0,-0.4819896519184112,3.3300336781394435e-06,0.4819863140583038,-0.1414735913276672,0.0,0.0,0.0,12.500639915466309,60.0,1908.87158203125,-0.0,16.68072509765625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.0456797629594802,296.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.048102993518114,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.0355287045240402,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.048102993518114,298.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.2281798869371414,289.5550537109375,291.1499938964844,287.56072998046875,286.8636779785156,294.9481201171875,298.010009765625,289.8611145019531,1.0,0.1406040787696838,0.0447238609194755,0.0447238609194755,1.0,1.0,-0.4867269098758697,3.349823600728996e-05,0.486693412065506,-0.1424999237060547,0.0,0.0,0.0,20.01279258728028,60.0,1858.8994140625,-0.0,23.19093513488769,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.0456797629594802,296.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.048102993518114,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.0355287045240402,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.048102993518114,298.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.5711473822593689,0.050000000745058,0.2281798869371414,289.5550537109375,291.1499938964844,287.56072998046875,286.8636779785156,294.9481201171875,298.010009765625,289.8611145019531,1.0,0.1406040787696838,0.0447238609194755,0.0447238609194755,1.0,1.0,-0.4867269098758697,3.349823600728996e-05,0.486693412065506,-0.1424999237060547,0.0,0.0,0.0,20.01279258728028,60.0,1858.8994140625,-0.0,23.19093513488769,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5493728518486023,0.050000000745058,0.0458169914782047,296.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5493728518486023,0.050000000745058,0.0482474975287914,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5493728518486023,0.050000000745058,0.0356354378163814,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5493728518486023,0.050000000745058,0.0482474975287914,297.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5493728518486023,0.050000000745058,0.2288653552532196,290.124755859375,291.1499938964844,287.5666198730469,286.8645324707031,294.93560791015625,297.9859924316406,290.387939453125,1.0,0.1490125209093094,0.0559048280119895,0.0559048280119895,1.0,1.0,-0.4881891906261444,9.300775127485394e-05,0.4880961775779724,-0.1427485197782516,0.0,0.0,0.0,23.680131912231445,60.0,1683.267578125,-0.0,26.345378875732425,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5325484275817871,0.050000000745058,0.045948427170515,296.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5325484275817871,0.050000000745058,0.0483859069645404,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5325484275817871,0.050000000745058,0.0357376635074615,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5325484275817871,0.050000000745058,0.0483859069645404,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5325484275817871,0.050000000745058,0.2295219004154205,290.6290283203125,291.1499938964844,287.5736999511719,286.8665771484375,294.9252014160156,297.96746826171875,290.8686218261719,1.0,0.1565798670053482,0.2447238564491272,0.2447238564491272,0.9973305463790894,1.0,-0.4895899593830108,0.0321120396256446,0.4574778974056244,-0.1111664324998855,0.0,0.0,0.0,27.199392318725582,60.0,1513.1004638671875,-0.0,29.37899398803711,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0461885072290897,296.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0359243936836719,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.2307211607694625,291.5120849609375,291.1499938964844,287.59136962890625,286.8740539550781,294.3047790527344,297.9440612792969,291.7045593261719,1.0,0.1694013923406601,0.622361958026886,0.622361958026886,0.9919916987419128,1.0,-0.4921483099460602,0.1853918135166168,0.3067564964294433,0.0409355536103248,0.0,0.0,0.0,33.640438079833984,60.0,1132.2108154296875,-0.0,34.945587158203125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
