time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0461885072290897,296.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0359243936836719,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5096154808998108,0.050000000745058,0.2307211607694625,291.5120849609375,291.1499938964844,287.59136962890625,286.8740539550781,294.3047790527344,297.9440612792969,291.7045593261719,1.0,0.1694013923406601,0.622361958026886,0.622361958026886,0.9919916987419128,1.0,-0.4921483099460602,0.1853918135166168,0.3067564964294433,0.0409355536103248,0.0,0.0,0.0,33.640438079833984,60.0,1132.2108154296875,-0.0,34.945587158203125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0463924296200275,296.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0360829979181289,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.2317397892475128,292.0280456542969,291.1499938964844,287.6134338378906,286.88580322265625,293.4589538574219,297.933349609375,292.1074523925781,1.0,0.1795570105314254,1.0,1.0,0.9866528511047364,1.0,-0.4943211078643799,0.2150378674268722,0.2792832255363464,0.0700733140110969,0.0,0.0,0.0,39.09872817993164,60.0,576.293212890625,-0.0,39.74024200439453,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0463924296200275,296.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0360829979181289,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.4954994916915893,0.050000000745058,0.2317397892475128,292.0280456542969,291.1499938964844,287.6134338378906,286.88580322265625,293.4589538574219,297.933349609375,292.1074523925781,1.0,0.1795570105314254,1.0,1.0,0.9866528511047364,1.0,-0.4943211078643799,0.2150378674268722,0.2792832255363464,0.0700733140110969,0.0,0.0,0.0,39.09872817993164,60.0,576.293212890625,-0.0,39.74024200439453,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.4878829419612884,0.050000000745058,0.0465236604213714,296.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.4878829419612884,0.050000000745058,0.0489916540682315,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.4878829419612884,0.050000000745058,0.0361850708723068,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.4878829419612884,0.050000000745058,0.0489916540682315,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.4878829419612884,0.050000000745058,0.2323953211307525,292.269775390625,291.1499938964844,287.6329650878906,286.8974609375,293.4480895996094,297.9295654296875,292.348388671875,1.0,0.1857825666666031,1.0,1.0,0.9871918559074402,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417692661285,0.0,0.0,0.0,42.609283447265625,60.0,432.9670104980469,-0.0,42.85142135620117,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.330078125,0.485825628042221,0.050000000745058,0.0465610511600971,296.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.330078125,0.485825628042221,0.050000000745058,0.049031026661396,297.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.330078125,0.485825628042221,0.050000000745058,0.0362141504883766,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.330078125,0.485825628042221,0.050000000745058,0.049031026661396,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.330078125,0.485825628042221,0.050000000745058,0.2325820922851562,292.3453063964844,290.6499938964844,287.6395874023437,286.9015808105469,293.45098876953125,297.9289245605469,292.42169189453125,1.0,0.1875155121088028,1.0,1.0,0.9873620867729188,1.0,-0.4961179494857788,0.2158781886100769,0.2802397608757019,0.0706405043601989,0.0,0.0,0.0,43.60952377319336,48.0,403.24755859375,-0.0,43.740997314453125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.4835390746593475,0.050000000745058,0.046603187918663,296.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.4835390746593475,0.050000000745058,0.049075398594141,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.4835390746593475,0.050000000745058,0.0362469218671321,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.4835390746593475,0.050000000745058,0.049075398594141,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61163330078125,0.4835390746593475,0.050000000745058,0.2327925711870193,292.62408447265625,290.6499938964844,287.6694030761719,286.92095947265625,293.4651794433594,297.92852783203125,292.6842041015625,1.0,0.1889664083719253,1.0,1.0,0.9880672693252563,1.0,-0.4965672492980957,0.2159983813762664,0.2805688679218292,0.0708441585302352,0.0,0.0,0.0,44.73823165893555,48.0,304.594482421875,-0.0,44.74641799926758,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.613037109375,0.4835450053215027,0.050000000745058,0.046603076159954,296.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.613037109375,0.4835450053215027,0.050000000745058,0.0490752831101417,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.613037109375,0.4835450053215027,0.050000000745058,0.0362468361854553,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.613037109375,0.4835450053215027,0.050000000745058,0.0490752831101417,297.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.613037109375,0.4835450053215027,0.050000000745058,0.2327920198440551,292.62548828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4652709960937,297.92852783203125,292.6854858398437,1.0,0.188959538936615,1.0,1.0,0.9880713224411012,1.0,-0.4965660870075226,0.2159974575042724,0.2805686295032501,0.070844680070877,0.0,0.0,0.0,44.735313415527344,36.0,304.1148376464844,-0.0,44.74381637573242,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4847612082958221,0.050000000745058,0.0465806014835834,296.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4847612082958221,0.050000000745058,0.0490516200661659,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4847612082958221,0.050000000745058,0.0362293571233749,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4847612082958221,0.050000000745058,0.0490516200661659,297.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.4847612082958221,0.050000000745058,0.2326797544956207,292.7405090332031,290.1499938964844,287.6859436035156,286.9320983886719,293.4735717773437,297.92938232421875,292.7928466796875,1.0,0.1877668052911758,1.0,1.0,0.98842591047287,1.0,-0.4963267147541046,0.2158566564321518,0.280470073223114,0.0708676353096962,0.0,0.0,0.0,44.13540267944336,36.0,264.95977783203125,-0.0,44.20911407470703,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83123779296875,0.4872680008411407,0.050000000745058,0.0465347692370414,296.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.83123779296875,0.4872680008411407,0.050000000745058,0.0490033514797687,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.83123779296875,0.4872680008411407,0.050000000745058,0.0361937098205089,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83123779296875,0.4872680008411407,0.050000000745058,0.0490033514797687,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83123779296875,0.4872680008411407,0.050000000745058,0.2324507981538772,292.8406982421875,289.6499938964844,287.703125,286.9439697265625,293.47418212890625,297.93072509765625,292.8861999511719,1.0,0.1854865252971649,1.0,1.0,0.954948902130127,1.0,-0.4958384037017822,0.216147243976593,0.2796911597251892,0.0713857859373092,0.0,0.0,0.0,42.910911560058594,25.0,230.10641479492188,-0.0,43.11940383911133,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0463938526809215,296.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0488549619913101,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0360841080546379,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0488549619913101,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.2317469120025634,293.00115966796875,289.1499938964844,287.7398986816406,286.97003173828125,293.4608154296875,297.93438720703125,293.0343322753906,1.0,0.1785231977701187,1.0,1.0,0.8879948258399963,1.0,-0.4943369925022125,0.2171029150485992,0.2772340774536133,0.0729367434978485,0.0,0.0,0.0,39.145301818847656,25.0,168.77593994140625,-0.0,39.78132629394531,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0463938526809215,296.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0488549619913101,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0360841080546379,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.0488549619913101,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.99420166015625,0.49541175365448,0.050000000745058,0.2317469120025634,293.00115966796875,289.1499938964844,287.7398986816406,286.97003173828125,293.4608154296875,297.93438720703125,293.0343322753906,1.0,0.1785231977701187,1.0,1.0,0.8879948258399963,1.0,-0.4943369925022125,0.2171029150485992,0.2772340774536133,0.0729367434978485,0.0,0.0,0.0,39.145301818847656,25.0,168.77593994140625,-0.0,39.78132629394531,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0462812483310699,296.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0487363822758197,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.035996526479721,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0487363822758197,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.2311844229698181,293.11627197265625,288.6499938964844,287.7796325683594,286.9989624023437,293.4266662597656,297.938720703125,293.13946533203125,1.0,0.1731361895799636,1.0,1.0,0.8210407495498657,1.0,-0.493137001991272,0.2193538695573806,0.2737831175327301,0.0757137313485145,0.0,0.0,0.0,36.136905670166016,25.0,117.25153350830078,-0.0,37.12878036499024,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0462812483310699,296.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0487363822758197,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.035996526479721,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.0487363822758197,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.5027433037757874,0.050000000745058,0.2311844229698181,293.11627197265625,288.6499938964844,287.7796325683594,286.9989624023437,293.4266662597656,297.938720703125,293.13946533203125,1.0,0.1731361895799636,1.0,1.0,0.8210407495498657,1.0,-0.493137001991272,0.2193538695573806,0.2737831175327301,0.0757137313485145,0.0,0.0,0.0,36.136905670166016,25.0,117.25153350830078,-0.0,37.12878036499024,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0461960583925247,296.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0486466772854328,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0359302684664726,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0486466772854328,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.2307588905096054,293.18560791015625,288.1499938964844,287.822021484375,287.03045654296875,293.1239624023437,297.94317626953125,293.1910400390625,1.0,0.1688351333141327,1.0,1.0,0.6568226218223572,1.0,-0.4922292232513428,0.2377471625804901,0.2544820606708526,0.0945004224777221,0.0,0.0,0.0,33.86390686035156,25.0,26.211854934692383,-0.0,35.13542938232422,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0461960583925247,296.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0486466772854328,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0359302684664726,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.0486466772854328,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18341064453125,0.5090210437774658,0.050000000745058,0.2307588905096054,293.18560791015625,288.1499938964844,287.822021484375,287.03045654296875,293.1239624023437,297.94317626953125,293.1910400390625,1.0,0.1688351333141327,1.0,1.0,0.6568226218223572,1.0,-0.4922292232513428,0.2377471625804901,0.2544820606708526,0.0945004224777221,0.0,0.0,0.0,33.86390686035156,25.0,26.211854934692383,-0.0,35.13542938232422,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.6859351396560669,0.1449731886386871,0.0452591553330421,296.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.6859351396560669,0.050000000745058,0.0476600676774978,297.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.6859351396560669,0.050000000745058,0.0352015644311904,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.6859351396560669,0.050000000745058,0.0476600676774978,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03271484375,0.9612739086151124,0.152619406580925,0.6140018105506897,293.0317077636719,288.1499938964844,287.8665466308594,287.0640563964844,292.0062561035156,297.9227600097656,292.9625549316406,1.0,0.1743926256895065,1.0,1.0,0.4935378134250641,1.0,-0.9338409900665284,0.5588063597679138,0.3750346004962921,0.3203339576721191,0.0,0.0,0.0,12.976526260375977,25.0,-414.3065490722656,-0.0,67.88965606689453,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682983398437,0.6863852143287659,0.1450241506099701,0.0453482158482074,296.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682983398437,0.685904860496521,0.050000000745058,0.047660119831562,297.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682983398437,0.685904860496521,0.050000000745058,0.0352016016840934,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682983398437,0.685904860496521,0.050000000745058,0.047660119831562,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0298767089844,0.9552655220031738,0.1526387184858322,0.6032593846321106,293.0288391113281,287.6499938964844,287.8667907714844,287.0642395019531,291.9964294433594,297.92236328125,292.9591369628906,1.0,0.1744233220815658,1.0,1.0,0.4926044940948486,1.0,-0.9350237250328064,0.5604835152626038,0.3745401799678802,0.3214828073978424,0.0,0.0,0.0,12.987316131591797,45.0,-418.2357482910156,-0.0,67.10877990722656,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6966857910156,0.9544581770896912,0.1457890272140503,0.1232607811689376,296.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7704772949219,0.6804196834564209,0.050000000745058,0.0476706624031066,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7540588378906,0.7856144905090332,0.1432571858167648,0.0542805679142475,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7704772949219,0.6804196834564209,0.050000000745058,0.0476706624031066,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7008972167969,0.9044455289840698,0.1546570062637329,0.5341013073921204,292.6923217773437,287.6499938964844,287.8899841308594,287.0819091796875,291.0468444824219,297.8921203613281,292.5827331542969,1.0,0.1807594299316406,1.0,1.0,0.4104954302310943,1.0,-0.9684173464775084,0.6739760637283325,0.294441282749176,0.4283753335475921,0.0,0.0,0.0,13.661660194396973,45.0,-797.9569702148438,-0.0,74.1552734375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.974308967590332,0.1438608318567276,0.1301449984312057,296.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.6819895505905151,0.050000000745058,0.0476672202348709,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.9632709622383118,0.1430230438709259,0.0977674424648284,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2923583984375,0.7364869713783264,0.135198712348938,0.0599574074149131,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2010803222656,0.8961889147758484,0.1569298654794693,0.5166677832603455,292.1817626953125,287.1499938964844,287.9136657714844,287.1000366210937,290.05780029296875,297.8673095703125,292.03839111328125,1.0,0.1894128918647766,1.0,1.0,0.3283963501453399,1.0,-1.022679090499878,0.8128376603126526,0.2098413705825805,0.5564886927604675,0.0,0.0,0.0,14.250612258911133,65.0,-1199.3515625,-0.0,85.66828155517578,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.867431640625,0.9544263482093812,0.1403620839118957,0.1272690594196319,296.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.6728085279464722,0.050000000745058,0.0476856604218483,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9536942839622498,0.1402635276317596,0.098777025938034,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.9349097609519958,0.1328403055667877,0.1268493086099624,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.9157825708389282,0.1597836762666702,0.5704840421676636,290.8534851074219,286.6499938964844,287.9623107910156,287.1375732421875,288.6788330078125,297.80731201171875,290.7144470214844,1.0,0.2131309062242508,1.0,1.0,0.1641981750726699,1.0,-1.1639844179153442,1.084099531173706,0.0798848792910575,0.800006091594696,0.0,0.0,0.0,16.632829666137695,85.0,-1651.622314453125,-0.0,122.94771575927734,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.867431640625,0.9544263482093812,0.1403620839118957,0.1272690594196319,296.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.6728085279464722,0.050000000745058,0.0476856604218483,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9536942839622498,0.1402635276317596,0.098777025938034,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.9349097609519958,0.1328403055667877,0.1268493086099624,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.9157825708389282,0.1597836762666702,0.5704840421676636,290.8534851074219,286.6499938964844,287.9623107910156,287.1375732421875,288.6788330078125,297.80731201171875,290.7144470214844,1.0,0.2131309062242508,1.0,1.0,0.1641981750726699,1.0,-1.1639844179153442,1.084099531173706,0.0798848792910575,0.800006091594696,0.0,0.0,0.0,16.632829666137695,85.0,-1651.622314453125,-0.0,122.94771575927734,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57861328125,0.8532972931861877,0.1363793164491653,0.1240882351994514,296.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.6126341819763184,0.050000000745058,0.047887235879898,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.578369140625,0.8544180393218994,0.1371735483407974,0.0969036296010017,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58251953125,0.8379344344139099,0.1287653744220733,0.1234348490834236,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691833496094,0.894101619720459,0.1568109542131424,0.7122345566749573,289.5585021972656,286.1499938964844,288.01251220703125,287.1765441894531,288.01025390625,297.6982421875,289.4725646972656,1.0,0.2438540458679199,1.0,1.0,0.0,1.0,-1.3098406791687012,1.3098379373550415,2.803798224704224e-06,1.0101499557495115,0.0,0.0,0.0,24.243942260742188,103.0,-1585.734130859375,-0.0,184.3764038085937,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57861328125,0.8532972931861877,0.1363793164491653,0.1240882351994514,296.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.6126341819763184,0.050000000745058,0.047887235879898,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.578369140625,0.8544180393218994,0.1371735483407974,0.0969036296010017,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58251953125,0.8379344344139099,0.1287653744220733,0.1234348490834236,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691833496094,0.894101619720459,0.1568109542131424,0.7122345566749573,289.5585021972656,286.1499938964844,288.01251220703125,287.1765441894531,288.01025390625,297.6982421875,289.4725646972656,1.0,0.2438540458679199,1.0,1.0,0.0,1.0,-1.3098406791687012,1.3098379373550415,2.803798224704224e-06,1.0101499557495115,0.0,0.0,0.0,24.243942260742188,103.0,-1585.734130859375,-0.0,184.3764038085937,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.7318016290664673,0.1330679208040237,0.1216762959957122,296.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5149354338645935,0.050000000745058,0.0485667064785957,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694274902344,0.7337819337844849,0.1344250291585922,0.0954700261354446,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715026855469,0.7189961671829224,0.1256316602230072,0.1210528090596199,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.764636218547821,0.1528886705636978,0.6974868178367615,289.0604248046875,286.1499938964844,288.0521850585937,287.2074890136719,288.04998779296875,297.6046447753906,289.01544189453125,1.0,0.2658059597015381,1.0,1.0,0.0,1.0,-1.301271915435791,1.3012704849243164,1.4313826568468355e-06,0.9909026026725768,0.0,0.0,0.0,41.06248474121094,103.0,-1062.133056640625,-0.0,216.5679626464844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96649169921875,0.7113392353057861,0.1322555691003799,0.1210744455456733,296.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0141906738281,0.4998298585414886,0.050000000745058,0.0487773045897483,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662170410156,0.7136807441711426,0.1337290555238723,0.0950996875762939,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96807861328125,0.6972920894622803,0.1248493120074272,0.1204581037163734,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9629821777344,0.7427128553390503,0.1519408077001571,0.6937860250473022,288.958251953125,286.1499938964844,288.0639038085937,287.2166442871094,288.0616760253906,297.58111572265625,288.9181823730469,1.0,0.2718360722064972,1.0,1.0,0.0,1.0,-1.2952004671096802,1.2951990365982056,1.4195990161169902e-06,0.9859965443611144,0.0,0.0,0.0,46.29725646972656,91.0,-940.040283203125,-0.0,225.9300842285156,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.744140625,0.6765633225440979,0.1304364055395126,0.1196226328611373,295.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.777587890625,0.4781098067760467,0.050000000745058,0.0491772480309009,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.743896484375,0.6794531345367432,0.1321336179971695,0.0941650122404098,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.6631840467453003,0.1230587288737297,0.1189859583973884,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.7101287245750427,0.1498214900493621,0.68501216173172,288.73809814453125,286.1499938964844,288.09552001953125,287.24139404296875,288.0932312011719,297.5257568359375,288.7089233398437,1.0,0.2817567884922027,1.0,1.0,0.0,1.0,-1.2805148363113403,1.2805134057998655,1.3913689826949849e-06,0.9741364121437072,0.0,0.0,0.0,56.18977737426758,91.0,-672.8990478515625,-0.0,242.1607818603516,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.6633010506629944,0.1294999569654464,0.1188500672578811,295.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611022949219,0.4682549834251404,0.050000000745058,0.0493616685271263,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.6662951707839966,0.1312937587499618,0.0936470925807952,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.635498046875,0.6505128741264343,0.1221105009317398,0.1181741580367088,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63250732421875,0.6960499882698059,0.1487500965595245,0.6803885102272034,288.62969970703125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5094909667969,288.606201171875,1.0,0.28618323802948,1.0,1.0,0.0,1.0,-1.2726609706878662,1.2726596593856812,1.3764134791927065e-06,0.9677794575691224,0.0,0.0,0.0,60.73501586914063,79.0,-537.9382934570312,-0.0,249.0629730224609,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271301269531,0.6525611877441406,0.1284807026386261,0.1180015355348587,295.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.4585450887680053,0.050000000745058,0.0495263300836086,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.655632495880127,0.1303834170103073,0.0930690988898277,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.6402931809425354,0.1210608929395675,0.1172609999775886,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256042480469,0.6843075156211853,0.1476960778236389,0.6756627559661865,288.52349853515625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.5096740722656,288.5060119628906,1.0,0.2898552119731903,1.0,1.0,0.0,1.0,-1.264375925064087,1.264374613761902,1.3607466371468036e-06,0.9610663056373596,0.0,0.0,0.0,64.77387237548828,79.0,-400.9867248535156,-0.0,254.61509704589844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.6463725566864014,0.1276601105928421,0.1172647625207901,295.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626159667969,0.4531709253787994,0.050000000745058,0.0496231839060783,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.6495357751846313,0.1296613216400146,0.0925685763359069,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.448974609375,0.6343260407447815,0.1201851591467857,0.1164451017975807,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.6775614619255066,0.1469389796257019,0.6720577478408813,288.4457397460937,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.50848388671875,288.4330749511719,1.0,0.2916968464851379,1.0,1.0,0.0,1.0,-1.257698893547058,1.257697582244873,1.3481986798069556e-06,0.9556463956832886,0.0,0.0,0.0,67.12164306640625,67.0,-294.51043701171875,-0.0,257.0869140625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6429548263549805,0.1265952587127685,0.1161641255021095,295.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.4515660107135772,0.050000000745058,0.0496536493301391,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.6463809609413147,0.1287684589624405,0.0918383002281189,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6307224631309509,0.1189418584108352,0.1151377856731414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6743160486221313,0.1461400836706161,0.6675681471824646,288.3528747558594,286.3500061035156,288.2225341796875,287.34112548828125,288.2201538085937,297.5065002441406,288.3471069335937,1.0,0.2911423742771148,1.0,1.0,0.0,1.0,-1.2485769987106323,1.2485756874084473,1.3311558859641082e-06,0.9482131600379944,0.0,0.0,0.0,67.75057983398438,55.0,-147.1322784423828,-0.0,254.9305419921875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6429548263549805,0.1265952587127685,0.1161641255021095,295.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.4515660107135772,0.050000000745058,0.0496536493301391,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.6463809609413147,0.1287684589624405,0.0918383002281189,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6307224631309509,0.1189418584108352,0.1151377856731414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6743160486221313,0.1461400836706161,0.6675681471824646,288.3528747558594,286.3500061035156,288.2225341796875,287.34112548828125,288.2201538085937,297.5065002441406,288.3471069335937,1.0,0.2911423742771148,1.0,1.0,0.0,1.0,-1.2485769987106323,1.2485756874084473,1.3311558859641082e-06,0.9482131600379944,0.0,0.0,0.0,67.75057983398438,55.0,-147.1322784423828,-0.0,254.9305419921875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6481434106826782,0.1261688619852066,0.115522876381874,295.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4587327241897583,0.050000000745058,0.0495232455432415,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6519402861595154,0.1284921765327453,0.0914474353194236,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.6351853609085083,0.1182844415307045,0.1142534166574478,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.680942177772522,0.1460597366094589,0.6658520698547363,288.3170471191406,286.45001220703125,288.27593994140625,287.383056640625,288.2735290527344,297.5073547363281,288.3155822753906,1.0,0.2864428758621216,1.0,1.0,0.0,1.0,-1.24405837059021,1.244057059288025,1.322731918662612e-06,0.9444900751113892,0.0,0.0,0.0,64.37767028808594,43.0,-58.19819259643555,-0.0,246.069091796875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6481434106826782,0.1261688619852066,0.115522876381874,295.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4587327241897583,0.050000000745058,0.0495232455432415,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.6519402861595154,0.1284921765327453,0.0914474353194236,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.6351853609085083,0.1182844415307045,0.1142534166574478,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.680942177772522,0.1460597366094589,0.6658520698547363,288.3170471191406,286.45001220703125,288.27593994140625,287.383056640625,288.2735290527344,297.5073547363281,288.3155822753906,1.0,0.2864428758621216,1.0,1.0,0.0,1.0,-1.24405837059021,1.244057059288025,1.322731918662612e-06,0.9444900751113892,0.0,0.0,0.0,64.37767028808594,43.0,-58.19819259643555,-0.0,246.069091796875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.6607842445373535,0.1262064427137375,0.1152362376451492,295.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.4724003970623016,0.050000000745058,0.0492865703999996,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.6650798320770264,0.1286749243736267,0.0913261994719505,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.6465375423431396,0.1180741563439369,0.113719418644905,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.6957007050514221,0.1464725881814956,0.6660798192024231,288.31640625,286.54998779296875,288.3291015625,287.4247436523437,288.32672119140625,297.5116271972656,288.317626953125,1.0,0.2788658440113067,1.0,1.0,0.0,1.0,-1.2429158687591553,1.2429145574569702,1.3205586810727254e-06,0.9434911608695984,0.0,0.0,0.0,58.365848541259766,31.0,-4.76996660232544,-0.0,232.92755126953125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
