time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.6607842445373535,0.1262064427137375,0.1152362376451492,295.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.4724003970623016,0.050000000745058,0.0492865703999996,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.6650798320770264,0.1286749243736267,0.0913261994719505,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.6465375423431396,0.1180741563439369,0.113719418644905,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.6957007050514221,0.1464725881814956,0.6660798192024231,288.31640625,286.54998779296875,288.3291015625,287.4247436523437,288.32672119140625,297.5116271972656,288.317626953125,1.0,0.2788658440113067,1.0,1.0,0.0,1.0,-1.2429158687591553,1.2429145574569702,1.3205586810727254e-06,0.9434911608695984,0.0,0.0,0.0,58.365848541259766,31.0,-4.76996660232544,-0.0,232.92755126953125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.6817546486854553,0.1265656650066375,0.1152038946747779,295.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.4881819486618042,0.050000000745058,0.04898202419281,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.6865959763526917,0.1291774660348892,0.091401569545269,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.6658411026000977,0.1181857958436012,0.1134504601359367,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.7180082201957703,0.1472139209508896,0.667628824710846,288.337158203125,286.6499938964844,288.3817749023437,287.46588134765625,288.3794250488281,297.5187072753906,288.3399963378906,1.0,0.2692175507545471,1.0,1.0,0.0,1.0,-1.2441375255584717,1.2441362142562866,1.322748630627757e-06,0.9444018602371216,0.0,0.0,0.0,50.67173767089844,25.0,27.06074905395508,-0.0,217.08413696289065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.6817546486854553,0.1265656650066375,0.1152038946747779,295.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.4881819486618042,0.050000000745058,0.04898202419281,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.6865959763526917,0.1291774660348892,0.091401569545269,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.6658411026000977,0.1181857958436012,0.1134504601359367,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.7180082201957703,0.1472139209508896,0.667628824710846,288.337158203125,286.6499938964844,288.3817749023437,287.46588134765625,288.3794250488281,297.5187072753906,288.3399963378906,1.0,0.2692175507545471,1.0,1.0,0.0,1.0,-1.2441375255584717,1.2441362142562866,1.322748630627757e-06,0.9444018602371216,0.0,0.0,0.0,50.67173767089844,25.0,27.06074905395508,-0.0,217.08413696289065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6940889954566956,0.1268313974142074,0.1152788624167442,295.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.496360033750534,0.050000000745058,0.0488348044455051,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6991391181945801,0.129513680934906,0.0915093794465065,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6774927973747253,0.1183303520083427,0.113413780927658,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.7296357750892639,0.1476693898439407,0.6688565611839294,288.35272216796875,286.6499938964844,288.4078063964844,287.4861755371094,288.4054870605469,297.5230712890625,288.3560791015625,1.0,0.2646852731704712,1.0,1.0,0.0,1.0,-1.2456094026565552,1.24560809135437,1.325432890553202e-06,0.9455493092536926,0.0,0.0,0.0,46.96587371826172,25.0,37.65098190307617,-0.0,209.7469024658203,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699035644531,0.7074294090270996,0.1271383762359619,0.1154020801186561,295.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.5053578615188599,0.050000000745058,0.0486937798559665,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7125284075737,0.1298903375864029,0.0916541591286659,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.6903595328330994,0.1185189485549926,0.113430269062519,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.7421601414680481,0.1481642127037048,0.6703184843063354,288.37066650390625,286.75,288.4336242675781,287.5061950683594,288.43133544921875,297.5278015136719,288.3744506835937,1.0,0.2602601945400238,1.0,1.0,0.0,1.0,-1.247536063194275,1.2475346326828003,1.328965026914375e-06,0.9470663070678712,0.0,0.0,0.0,43.42388153076172,25.0,45.70937728881836,-0.0,202.8943634033203,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.7295963168144226,0.1278388947248459,0.1158035993576049,295.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.5226056575775146,0.050000000745058,0.0484800413250923,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.7345365881919861,0.130727544426918,0.0920625329017639,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.7135375142097473,0.1189921125769615,0.1136350482702255,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.7660111784934998,0.1492321193218231,0.6739835739135742,288.41143798828125,286.8500061035156,288.4844055175781,287.5454406738281,288.482177734375,297.5380554199219,288.41571044921875,1.0,0.2539485692977905,1.0,1.0,0.0,1.0,-1.252896070480347,1.2528947591781616,1.3388472552833264e-06,0.9513130784034728,0.0,0.0,0.0,38.0928840637207,25.0,56.30861282348633,-0.0,193.3588256835937,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.7295963168144226,0.1278388947248459,0.1158035993576049,295.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.5226056575775146,0.050000000745058,0.0484800413250923,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.7345365881919861,0.130727544426918,0.0920625329017639,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.7135375142097473,0.1189921125769615,0.1136350482702255,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.7660111784934998,0.1492321193218231,0.6739835739135742,288.41143798828125,286.8500061035156,288.4844055175781,287.5454406738281,288.482177734375,297.5380554199219,288.41571044921875,1.0,0.2539485692977905,1.0,1.0,0.0,1.0,-1.252896070480347,1.2528947591781616,1.3388472552833264e-06,0.9513130784034728,0.0,0.0,0.0,38.0928840637207,25.0,56.30861282348633,-0.0,193.3588256835937,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552001953125,0.7493769526481628,0.1286099702119827,0.1163324490189552,295.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.5393690466880798,0.050000000745058,0.0483221560716629,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7549006342887878,0.1316305100917816,0.0925669372081756,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7326573729515076,0.1195477545261383,0.1139856651425361,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.7890565395355225,0.1503546088933944,0.678220272064209,288.45611572265625,286.95001220703125,288.5337829589844,287.58331298828125,288.5316467285156,297.5489196777344,288.4606018066406,1.0,0.2495092302560806,1.0,1.0,0.0,1.0,-1.2594528198242188,1.259451389312744,1.3510217513612588e-06,0.9565308690071106,0.0,0.0,0.0,34.19519805908203,25.0,61.91008758544922,-0.0,187.20103454589844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552001953125,0.7493769526481628,0.1286099702119827,0.1163324490189552,295.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.5393690466880798,0.050000000745058,0.0483221560716629,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7549006342887878,0.1316305100917816,0.0925669372081756,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7326573729515076,0.1195477545261383,0.1139856651425361,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.7890565395355225,0.1503546088933944,0.678220272064209,288.45611572265625,286.95001220703125,288.5337829589844,287.58331298828125,288.5316467285156,297.5489196777344,288.4606018066406,1.0,0.2495092302560806,1.0,1.0,0.0,1.0,-1.2594528198242188,1.259451389312744,1.3510217513612588e-06,0.9565308690071106,0.0,0.0,0.0,34.19519805908203,25.0,61.91008758544922,-0.0,187.20103454589844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.7668485045433044,0.1293545365333557,0.1168891787528991,295.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4931640625,0.5537441372871399,0.050000000745058,0.0482117757201194,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49786376953125,0.7729434967041016,0.1324903964996338,0.0930816456675529,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.7486953139305115,0.1201021671295166,0.1143903359770774,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.8086694478988647,0.1514032781124115,0.6823877096176147,288.49871826171875,286.95001220703125,288.5777893066406,287.6166687011719,288.5757141113281,297.5592956542969,288.5032653808594,1.0,0.2466723471879959,1.0,1.0,0.0,1.0,-1.266094446182251,1.2660930156707764,1.3634376045956742e-06,0.9618265628814696,0.0,0.0,0.0,31.50251007080078,25.0,64.22885131835938,-0.0,183.5983428955078,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50152587890625,0.7683271169662476,0.1294202953577041,0.1169398725032806,295.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5549303889274597,0.050000000745058,0.0482034459710121,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5015869140625,0.7744665741920471,0.1325658559799194,0.0931279733777046,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50128173828125,0.7500503659248352,0.1201516762375831,0.114428237080574,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.501953125,0.8102388381958008,0.1514945030212402,0.6827572584152222,288.50244140625,287.04998779296875,288.5815124511719,287.6195068359375,288.5794677734375,297.5602111816406,288.5069885253906,1.0,0.2464714497327804,1.0,1.0,0.0,1.0,-1.266690015792847,1.266688585281372,1.3645549188368022e-06,0.962301790714264,0.0,0.0,0.0,31.30078315734864,25.0,64.33624267578125,-0.0,183.35888671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480651855469,0.7859923243522644,0.1302507817745208,0.1175964772701263,295.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433959960937,0.5687253475189209,0.050000000745058,0.0481135472655296,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7925933599472046,0.1335132420063018,0.0937217622995376,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478210449219,0.7663648724555969,0.1207826063036918,0.1149295419454574,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.827892541885376,0.1526290476322174,0.6874290704727173,288.5489807128906,287.1499938964844,288.6272888183594,287.6537780761719,288.6253356933594,297.57177734375,288.5534973144531,1.0,0.2444760054349899,1.0,1.0,0.0,1.0,-1.2742924690246582,1.2742911577224731,1.3788752539767302e-06,0.9683723449707032,0.0,0.0,0.0,29.142396926879883,25.0,64.70008850097656,-0.0,181.18316650390625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480651855469,0.7859923243522644,0.1302507817745208,0.1175964772701263,295.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433959960937,0.5687253475189209,0.050000000745058,0.0481135472655296,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7925933599472046,0.1335132420063018,0.0937217622995376,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478210449219,0.7663648724555969,0.1207826063036918,0.1149295419454574,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.827892541885376,0.1526290476322174,0.6874290704727173,288.5489807128906,287.1499938964844,288.6272888183594,287.6537780761719,288.6253356933594,297.57177734375,288.5534973144531,1.0,0.2444760054349899,1.0,1.0,0.0,1.0,-1.2742924690246582,1.2742911577224731,1.3788752539767302e-06,0.9683723449707032,0.0,0.0,0.0,29.142396926879883,25.0,64.70008850097656,-0.0,181.18316650390625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.57110595703125,0.7941518425941467,0.1306697875261306,0.1179371252655983,295.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.5748701691627502,0.050000000745058,0.0480770803987979,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5711669921875,0.800919771194458,0.1339873820543289,0.094026006758213,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57086181640625,0.7740077376365662,0.1211039274930954,0.1151953116059303,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.571533203125,0.8358248472213745,0.1531897634267807,0.6897812485694885,288.572021484375,287.1499938964844,288.6493530273437,287.67010498046875,288.6474609375,297.5776062011719,288.5764465332031,1.0,0.2437853962182998,1.0,1.0,0.0,1.0,-1.2781652212142944,1.2781639099121094,1.3862105561202045e-06,0.9714673161506652,0.0,0.0,0.0,28.279428482055664,25.0,64.32638549804688,-0.0,180.57745361328125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.8018069863319397,0.1310897916555404,0.118283562362194,295.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892639160156,0.5805109143257141,0.050000000745058,0.048045240342617,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.8086647391319275,0.1344602853059768,0.094333179295063,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936279296875,0.7812490463256836,0.1214274689555168,0.1154683828353881,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942687988281,0.8433399796485901,0.1537443846464157,0.6921308040618896,288.5947570800781,287.25,288.6708374023437,287.68585205078125,288.6689758300781,297.58349609375,288.5990905761719,1.0,0.2432616502046585,1.0,1.0,0.0,1.0,-1.2820597887039185,1.2820583581924438,1.3936145251136622e-06,0.9745813608169556,0.0,0.0,0.0,27.53428840637207,25.0,63.66339874267578,-0.0,180.2310791015625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381530761719,0.8152167201042175,0.1319296807050705,0.1189882233738899,295.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337280273437,0.590340256690979,0.050000000745058,0.0479930527508258,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6382141113281,0.8218355178833008,0.1353990733623504,0.0949519351124763,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.637939453125,0.7944202423095703,0.1220776438713073,0.1160301491618156,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385498046875,0.8572211265563965,0.1548317968845367,0.6967922449111938,288.6390075683594,287.3500061035156,288.7118225097656,287.7154235839844,288.7101135253906,297.5953369140625,288.6431579589844,1.0,0.2426238805055618,1.0,1.0,0.0,1.0,-1.2898555994033811,1.2898541688919067,1.408518869538966e-06,0.9808200001716614,0.0,0.0,0.0,26.33572196960449,25.0,61.63133239746094,-0.0,180.1712188720703,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381530761719,0.8152167201042175,0.1319296807050705,0.1189882233738899,295.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337280273437,0.590340256690979,0.050000000745058,0.0479930527508258,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6382141113281,0.8218355178833008,0.1353990733623504,0.0949519351124763,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.637939453125,0.7944202423095703,0.1220776438713073,0.1160301491618156,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385498046875,0.8572211265563965,0.1548317968845367,0.6967922449111938,288.6390075683594,287.3500061035156,288.7118225097656,287.7154235839844,288.7101135253906,297.5953369140625,288.6431579589844,1.0,0.2426238805055618,1.0,1.0,0.0,1.0,-1.2898555994033811,1.2898541688919067,1.408518869538966e-06,0.9808200001716614,0.0,0.0,0.0,26.33572196960449,25.0,61.63133239746094,-0.0,180.1712188720703,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.8261280059814453,0.1327654421329498,0.1197018921375274,295.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762084960937,0.5983704328536987,0.050000000745058,0.0479531362652778,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.8328779339790344,0.1363244801759719,0.0955712273716926,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68023681640625,0.8057610392570496,0.1227274909615516,0.1166051179170608,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808166503906,0.8695202469825745,0.1558857262134552,0.7013673782348633,288.6812438964844,287.45001220703125,288.75,287.7422180175781,288.7484436035156,297.6072692871094,288.6851501464844,1.0,0.2424157857894897,1.0,1.0,0.0,1.0,-1.2975897789001465,1.297588348388672,1.4234160516934935e-06,0.9870166778564452,0.0,0.0,0.0,25.44782829284668,25.0,58.84200286865234,-0.0,180.77198791503903,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.8261280059814453,0.1327654421329498,0.1197018921375274,295.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762084960937,0.5983704328536987,0.050000000745058,0.0479531362652778,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.8328779339790344,0.1363244801759719,0.0955712273716926,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68023681640625,0.8057610392570496,0.1227274909615516,0.1166051179170608,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808166503906,0.8695202469825745,0.1558857262134552,0.7013673782348633,288.6812438964844,287.45001220703125,288.75,287.7422180175781,288.7484436035156,297.6072692871094,288.6851501464844,1.0,0.2424157857894897,1.0,1.0,0.0,1.0,-1.2975897789001465,1.297588348388672,1.4234160516934935e-06,0.9870166778564452,0.0,0.0,0.0,25.44782829284668,25.0,58.84200286865234,-0.0,180.77198791503903,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.8353717923164368,0.133593738079071,0.1204183176159858,295.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.6048356294631958,0.050000000745058,0.0479225553572177,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.8423947691917419,0.1372331082820892,0.0961861833930015,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203063964844,0.815025269985199,0.1233728900551796,0.1171861067414283,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208557128906,0.880206286907196,0.1569025367498397,0.7058237195014954,288.72125244140625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850952148437,297.6192626953125,288.7249755859375,1.0,0.2425236850976944,1.0,1.0,0.0,1.0,-1.305198073387146,1.3051966428756714,1.4381754454007023e-06,0.9931159019470216,0.0,0.0,0.0,24.7951774597168,25.0,56.02310180664063,-0.0,181.85641479492188,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.8353717923164368,0.133593738079071,0.1204183176159858,295.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.6048356294631958,0.050000000745058,0.0479225553572177,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.8423947691917419,0.1372331082820892,0.0961861833930015,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7203063964844,0.815025269985199,0.1233728900551796,0.1171861067414283,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208557128906,0.880206286907196,0.1569025367498397,0.7058237195014954,288.72125244140625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850952148437,297.6192626953125,288.7249755859375,1.0,0.2425236850976944,1.0,1.0,0.0,1.0,-1.305198073387146,1.3051966428756714,1.4381754454007023e-06,0.9931159019470216,0.0,0.0,0.0,24.7951774597168,25.0,56.02310180664063,-0.0,181.85641479492188,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593078613281,0.8433204293251038,0.1344146430492401,0.1211345046758651,295.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.6099950075149536,0.050000000745058,0.0478990487754344,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593688964844,0.8506354093551636,0.138124793767929,0.0967943295836448,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8225349187850952,0.1240124404430389,0.1177686229348182,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.8893568515777588,0.1578817218542099,0.7101441025733948,288.7600402832031,287.6499938964844,288.8233337402344,287.7928466796875,288.82177734375,297.63134765625,288.763671875,1.0,0.2428612112998962,1.0,1.0,0.0,1.0,-1.3126449584960938,1.3126435279846191,1.4527194025504286e-06,0.9990853667259216,0.0,0.0,0.0,24.31985092163086,25.0,54.2098503112793,-0.0,183.29171752929688,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593078613281,0.8433204293251038,0.1344146430492401,0.1211345046758651,295.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.6099950075149536,0.050000000745058,0.0478990487754344,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593688964844,0.8506354093551636,0.138124793767929,0.0967943295836448,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8225349187850952,0.1240124404430389,0.1177686229348182,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.8893568515777588,0.1578817218542099,0.7101441025733948,288.7600402832031,287.6499938964844,288.8233337402344,287.7928466796875,288.82177734375,297.63134765625,288.763671875,1.0,0.2428612112998962,1.0,1.0,0.0,1.0,-1.3126449584960938,1.3126435279846191,1.4527194025504286e-06,0.9990853667259216,0.0,0.0,0.0,24.31985092163086,25.0,54.2098503112793,-0.0,183.29171752929688,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.8468786478042603,0.1348230987787246,0.1214925497770309,295.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77447509765625,0.6121575832366943,0.050000000745058,0.0478893928229808,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.85433030128479,0.1385649442672729,0.0970958024263382,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782287597656,0.8258031606674194,0.1243308037519455,0.1180603355169296,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.8934043645858765,0.1583578139543533,0.7122524976730347,288.7791442871094,287.6499938964844,288.8416748046875,287.80548095703125,288.8401184082031,297.6374206542969,288.7827453613281,1.0,0.2430958598852157,1.0,1.0,0.0,1.0,-1.316306233406067,1.3163048028945925,1.4599054338759745e-06,1.002020239830017,0.0,0.0,0.0,24.13459587097168,25.0,53.58744430541992,-0.0,184.11056518554688,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7973937988281,0.8501964211463928,0.1352306753396988,0.121850736439228,295.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934875488281,0.6140614748001099,0.050000000745058,0.0478808730840683,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7974548339844,0.8577749729156494,0.1390017718076706,0.0973956808447837,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7972106933594,0.8288118839263916,0.1246487125754356,0.1183526143431663,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.8971396088600159,0.1588253527879715,0.714327335357666,288.7981262207031,287.75,288.8599853515625,287.8180847167969,288.85845947265625,297.6434936523437,288.8016662597656,1.0,0.2433651983737945,1.0,1.0,0.0,1.0,-1.319927453994751,1.3199260234832764,1.4670360997115497e-06,1.0049231052398682,0.0,0.0,0.0,23.977638244628903,25.0,53.100887298583984,-0.0,184.983154296875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350524902344,0.8562079668045044,0.1360445022583007,0.1225681155920028,295.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.6172474026679993,0.050000000745058,0.0478666126728057,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8351135253906,0.8640080690383911,0.1398668438196182,0.0979911163449287,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348693847656,0.834189772605896,0.1252843290567398,0.1189393252134323,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353881835937,0.903799057006836,0.1597363203763961,0.7183796167373657,288.83575439453125,287.8500061035156,288.89666748046875,287.84332275390625,288.8951416015625,297.6557922363281,288.8392639160156,1.0,0.2439861744642257,1.0,1.0,0.0,1.0,-1.3270549774169922,1.327053427696228,1.4811394066782668e-06,1.010637640953064,0.0,0.0,0.0,23.73276901245117,25.0,52.4228744506836,-0.0,186.8569793701172,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350524902344,0.8562079668045044,0.1360445022583007,0.1225681155920028,295.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.6172474026679993,0.050000000745058,0.0478666126728057,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8351135253906,0.8640080690383911,0.1398668438196182,0.0979911163449287,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348693847656,0.834189772605896,0.1252843290567398,0.1189393252134323,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353881835937,0.903799057006836,0.1597363203763961,0.7183796167373657,288.83575439453125,287.8500061035156,288.89666748046875,287.84332275390625,288.8951416015625,297.6557922363281,288.8392639160156,1.0,0.2439861744642257,1.0,1.0,0.0,1.0,-1.3270549774169922,1.327053427696228,1.4811394066782668e-06,1.010637640953064,0.0,0.0,0.0,23.73276901245117,25.0,52.4228744506836,-0.0,186.8569793701172,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.8615179657936096,0.1368623226881027,0.1232894137501716,295.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.6197965145111084,0.050000000745058,0.0478552803397178,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724975585937,0.8694918751716614,0.140722319483757,0.0985816344618797,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87225341796875,0.8388749361038208,0.1259189844131469,0.1195288076996803,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727722167969,0.9097946286201476,0.1606171876192093,0.7223076820373535,288.8731384277344,287.95001220703125,288.9333190917969,287.8685302734375,288.9317932128906,297.668212890625,288.8765869140625,1.0,0.2446904182434082,1.0,1.0,0.0,1.0,-1.3340389728546145,1.33403742313385,1.4950475133446162e-06,1.0162392854690552,0.0,0.0,0.0,23.560449600219727,25.0,52.01408386230469,-0.0,188.86325073242188,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.8615179657936096,0.1368623226881027,0.1232894137501716,295.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.6197965145111084,0.050000000745058,0.0478552803397178,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724975585937,0.8694918751716614,0.140722319483757,0.0985816344618797,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87225341796875,0.8388749361038208,0.1259189844131469,0.1195288076996803,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727722167969,0.9097946286201476,0.1606171876192093,0.7223076820373535,288.8731384277344,287.95001220703125,288.9333190917969,287.8685302734375,288.9317932128906,297.668212890625,288.8765869140625,1.0,0.2446904182434082,1.0,1.0,0.0,1.0,-1.3340389728546145,1.33403742313385,1.4950475133446162e-06,1.0162392854690552,0.0,0.0,0.0,23.560449600219727,25.0,52.01408386230469,-0.0,188.86325073242188,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096374511719,0.8663880228996277,0.1377528458833694,0.1240561679005622,295.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.621894121170044,0.050000000745058,0.0478460602462291,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096984863281,0.8744027018547058,0.1415774822235107,0.0991701185703277,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9094543457031,0.8429802060127258,0.1265031993389129,0.1200909912586212,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90997314453125,0.9152886867523192,0.161470353603363,0.7261189222335815,288.91033935546875,288.04998779296875,288.9700012207031,287.89373779296875,288.9684753417969,297.6811828613281,288.9137878417969,1.0,0.2454526722431183,1.0,1.0,0.0,1.0,-1.3409045934677124,1.3409031629562378,1.5088065765667125e-06,1.0217487812042236,0.0,0.0,0.0,23.440391540527344,25.0,51.76855850219727,-0.0,190.9658203125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096374511719,0.8663880228996277,0.1377528458833694,0.1240561679005622,295.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.621894121170044,0.050000000745058,0.0478460602462291,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096984863281,0.8744027018547058,0.1415774822235107,0.0991701185703277,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9094543457031,0.8429802060127258,0.1265031993389129,0.1200909912586212,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90997314453125,0.9152886867523192,0.161470353603363,0.7261189222335815,288.91033935546875,288.04998779296875,288.9700012207031,287.89373779296875,288.9684753417969,297.6811828613281,288.9137878417969,1.0,0.2454526722431183,1.0,1.0,0.0,1.0,-1.3409045934677124,1.3409031629562378,1.5088065765667125e-06,1.0217487812042236,0.0,0.0,0.0,23.440391540527344,25.0,51.76855850219727,-0.0,190.9658203125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.871064305305481,0.1387386322021484,0.1249151080846786,295.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94287109375,0.6236686110496521,0.050000000745058,0.0478383600711822,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9468078613281,0.8789762258529663,0.1424903571605682,0.0997890159487724,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9465637207031,0.8464885354042053,0.126976191997528,0.1205579787492752,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94708251953125,0.9203143119812012,0.1622977256774902,0.729819655418396,288.94744873046875,288.1499938964844,289.00665283203125,287.9188842773437,289.0051574707031,297.6950378417969,288.95086669921875,1.0,0.2462550103664398,1.0,1.0,0.0,1.0,-1.347672462463379,1.3476709127426147,1.5224550224957056e-06,1.0271838903427124,0.0,0.0,0.0,23.35794448852539,25.0,51.62163925170898,-0.0,193.1392059326172,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.871064305305481,0.1387386322021484,0.1249151080846786,295.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94287109375,0.6236686110496521,0.050000000745058,0.0478383600711822,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9468078613281,0.8789762258529663,0.1424903571605682,0.0997890159487724,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9465637207031,0.8464885354042053,0.126976191997528,0.1205579787492752,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94708251953125,0.9203143119812012,0.1622977256774902,0.729819655418396,288.94744873046875,288.1499938964844,289.00665283203125,287.9188842773437,289.0051574707031,297.6950378417969,288.95086669921875,1.0,0.2462550103664398,1.0,1.0,0.0,1.0,-1.347672462463379,1.3476709127426147,1.5224550224957056e-06,1.0271838903427124,0.0,0.0,0.0,23.35794448852539,25.0,51.62163925170898,-0.0,193.1392059326172,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653015136719,0.8733304142951965,0.1392549872398376,0.1253688335418701,295.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613952636719,0.6244577169418335,0.050000000745058,0.0478349700570106,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.8811796307563782,0.1429689526557922,0.10011588037014,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.965087890625,0.8480402827262878,0.1271774768829345,0.1207552477717399,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656066894531,0.9226601719856262,0.1627021580934524,0.7316301465034485,288.9659729003906,288.1499938964844,289.0249938964844,287.93145751953125,289.02349853515625,297.7021484375,288.9693908691406,1.0,0.2466666102409362,1.0,1.0,0.0,1.0,-1.351015567779541,1.3510141372680664,1.5292289390345104e-06,1.029870629310608,0.0,0.0,0.0,23.32797813415528,25.0,51.571624755859375,-0.0,194.24465942382807,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9838256835937,0.8755521774291992,0.139783576130867,0.1258348077535629,295.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799194335937,0.6251923441886902,0.050000000745058,0.0478318333625793,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98388671875,0.8833324313163757,0.1434585899114608,0.1004515141248703,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836120605469,0.8494818806648254,0.1273619979619979,0.1209340915083885,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.984130859375,0.9249042868614196,0.1631006598472595,0.733414888381958,288.9844970703125,288.25,289.0433349609375,287.94403076171875,289.0418395996094,297.7087097167969,288.9878845214844,1.0,0.247083231806755,1.0,1.0,0.0,1.0,-1.3543312549591064,1.3543297052383425,1.5359679537141346e-06,1.0325366258621216,0.0,0.0,0.0,23.304180145263672,25.0,51.5324592590332,-0.0,195.3594207763672,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
