time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208435058594,0.8800248503684998,0.1408720761537552,0.1267967969179153,295.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.6266189217567444,0.050000000745058,0.0478258095681667,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.8876501321792603,0.1444645822048187,0.1011432111263275,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205993652344,0.8524177670478821,0.1278287768363952,0.1213326454162597,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9292938113212584,0.1638812571763992,0.7369091510772705,289.021484375,288.3500061035156,289.0799865722656,287.9691162109375,289.0784912109375,297.7071228027344,289.0248718261719,1.0,0.2479302287101745,1.0,1.0,0.0,1.0,-1.360982060432434,1.36098051071167,1.549547732793144e-06,1.0378873348236084,0.0,0.0,0.0,23.263671875,25.0,51.4770393371582,-0.0,197.6268615722656,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208435058594,0.8800248503684998,0.1408720761537552,0.1267967969179153,295.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.6266189217567444,0.050000000745058,0.0478258095681667,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.8876501321792603,0.1444645822048187,0.1011432111263275,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205993652344,0.8524177670478821,0.1278287768363952,0.1213326454162597,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9292938113212584,0.1638812571763992,0.7369091510772705,289.021484375,288.3500061035156,289.0799865722656,287.9691162109375,289.0784912109375,297.7071228027344,289.0248718261719,1.0,0.2479302287101745,1.0,1.0,0.0,1.0,-1.360982060432434,1.36098051071167,1.549547732793144e-06,1.0378873348236084,0.0,0.0,0.0,23.263671875,25.0,51.4770393371582,-0.0,197.6268615722656,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578308105469,0.884670615196228,0.1419972628355026,0.1277928501367569,295.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05389404296875,0.6280882358551025,0.050000000745058,0.0478197000920772,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.057861328125,0.8921176195144653,0.1454999595880508,0.101856529712677,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575866699219,0.8557568192481995,0.1284323036670684,0.121868796646595,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05810546875,0.9337210655212402,0.1646425724029541,0.7403134703636169,289.0584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151733398437,297.7056579589844,289.06182861328125,1.0,0.2487967759370803,1.0,1.0,0.0,1.0,-1.3677568435668943,1.3677552938461304,1.5634676628906163e-06,1.0433439016342163,0.0,0.0,0.0,23.2238998413086,25.0,51.445777893066406,-0.0,199.96031188964844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578308105469,0.884670615196228,0.1419972628355026,0.1277928501367569,295.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05389404296875,0.6280882358551025,0.050000000745058,0.0478197000920772,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.057861328125,0.8921176195144653,0.1454999595880508,0.101856529712677,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575866699219,0.8557568192481995,0.1284323036670684,0.121868796646595,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05810546875,0.9337210655212402,0.1646425724029541,0.7403134703636169,289.0584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151733398437,297.7056579589844,289.06182861328125,1.0,0.2487967759370803,1.0,1.0,0.0,1.0,-1.3677568435668943,1.3677552938461304,1.5634676628906163e-06,1.0433439016342163,0.0,0.0,0.0,23.2238998413086,25.0,51.445777893066406,-0.0,199.96031188964844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.8894100189208984,0.1431559771299362,0.1288197040557861,295.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908508300781,0.629558801651001,0.050000000745058,0.0478136911988258,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948486328125,0.896652340888977,0.1465604454278946,0.1025881245732307,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.8593370914459229,0.1291214674711227,0.1224962547421455,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0950927734375,0.9380896091461182,0.1653860658407211,0.7436368465423584,289.095458984375,288.547607421875,289.1533203125,288.0192565917969,289.15185546875,297.7046203613281,289.0987854003906,1.0,0.2496807128190994,1.0,1.0,0.0,1.0,-1.374603271484375,1.3746017217636108,1.5776245163579006e-06,1.048864722251892,0.0,0.0,0.0,23.188617706298828,25.0,51.42844772338867,-0.0,202.35079956054688,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.8894100189208984,0.1431559771299362,0.1288197040557861,295.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908508300781,0.629558801651001,0.050000000745058,0.0478136911988258,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948486328125,0.896652340888977,0.1465604454278946,0.1025881245732307,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.8593370914459229,0.1291214674711227,0.1224962547421455,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0950927734375,0.9380896091461182,0.1653860658407211,0.7436368465423584,289.095458984375,288.547607421875,289.1533203125,288.0192565917969,289.15185546875,297.7046203613281,289.0987854003906,1.0,0.2496807128190994,1.0,1.0,0.0,1.0,-1.374603271484375,1.3746017217636108,1.5776245163579006e-06,1.048864722251892,0.0,0.0,0.0,23.188617706298828,25.0,51.42844772338867,-0.0,202.35079956054688,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8941972851753235,0.1443437337875366,0.1298739314079284,295.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278076171875,0.631011962890625,0.050000000745058,0.0478078536689281,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318359375,0.9012081623077391,0.147641897201538,0.1033351570367813,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13153076171875,0.8630598783493042,0.1298684924840927,0.1231838092207908,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1320495605469,0.9423493146896362,0.1661132723093032,0.7468863129615784,289.1324157714844,288.6203918457031,289.19000244140625,288.0442810058594,289.18853759765625,297.7039794921875,289.1357421875,1.0,0.2505788505077362,1.0,1.0,0.0,1.0,-1.3814846277236938,1.3814830780029297,1.591945419932017e-06,1.0544207096099854,0.0,0.0,0.0,23.15922164916992,25.0,51.41814041137695,-0.0,204.78921508789065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8941972851753235,0.1443437337875366,0.1298739314079284,295.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278076171875,0.631011962890625,0.050000000745058,0.0478078536689281,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318359375,0.9012081623077391,0.147641897201538,0.1033351570367813,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13153076171875,0.8630598783493042,0.1298684924840927,0.1231838092207908,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1320495605469,0.9423493146896362,0.1661132723093032,0.7468863129615784,289.1324157714844,288.6203918457031,289.19000244140625,288.0442810058594,289.18853759765625,297.7039794921875,289.1357421875,1.0,0.2505788505077362,1.0,1.0,0.0,1.0,-1.3814846277236938,1.3814830780029297,1.591945419932017e-06,1.0544207096099854,0.0,0.0,0.0,23.15922164916992,25.0,51.41814041137695,-0.0,204.78921508789065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.8966009020805359,0.1449472159147262,0.1304101198911667,295.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1462707519531,0.6317303776741028,0.050000000745058,0.0478050075471401,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.9034907817840576,0.1481898128986358,0.1037138924002647,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.8649612069129944,0.1302596926689148,0.1235455572605133,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1505432128906,0.9444315433502196,0.1664710789918899,0.74848473072052,289.15087890625,288.6068420410156,289.2083435058594,288.0567932128906,289.20684814453125,297.7038269042969,289.1542053222656,1.0,0.2510325312614441,1.0,1.0,0.0,1.0,-1.3849326372146606,1.384930968284607,1.5991555528671595e-06,1.057207107543945,0.0,0.0,0.0,23.146787643432617,25.0,51.41453552246094,-0.0,206.0245513916016,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687316894531,0.8990213871002197,0.1455564051866531,0.1309515833854675,295.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.6324520707130432,0.050000000745058,0.0478021763265132,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687927246094,0.9058382511138916,0.1487421244382858,0.1040957495570182,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16851806640625,0.8668964505195618,0.1306608021259308,0.1239171102643013,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16900634765625,0.9464991092681884,0.1668294221162796,0.7500728368759155,289.1693725585937,288.6917419433594,289.2266540527344,288.0692749023437,289.2251892089844,297.69879150390625,289.17266845703125,1.0,0.2514888644218445,1.0,1.0,0.0,1.0,-1.3883899450302124,1.3883883953094482,1.606408318366448e-06,1.0600025653839111,0.0,0.0,0.0,23.135086059570312,25.0,51.4113883972168,-0.0,207.27061462402344,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.9041243195533752,0.146791934967041,0.1320493966341018,295.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016906738281,0.6340347528457642,0.050000000745058,0.0477960668504238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20574951171875,0.9109681248664856,0.1498602479696273,0.1048684641718864,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8710548281669617,0.1314914226531982,0.1246870383620262,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059631347656,0.9508655667304992,0.1675696074962616,0.7533276677131653,289.2063293457031,288.7615966796875,289.2633361816406,288.0942687988281,289.2618713378906,297.6840209960937,289.2095947265625,1.0,0.2524136900901794,1.0,1.0,0.0,1.0,-1.395459532737732,1.3954579830169678,1.621308456378756e-06,1.0657212734222412,0.0,0.0,0.0,23.103660583496094,25.0,51.40714645385742,-0.0,209.81802368164065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.9041243195533752,0.146791934967041,0.1320493966341018,295.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016906738281,0.6340347528457642,0.050000000745058,0.0477960668504238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20574951171875,0.9109681248664856,0.1498602479696273,0.1048684641718864,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8710548281669617,0.1314914226531982,0.1246870383620262,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059631347656,0.9508655667304992,0.1675696074962616,0.7533276677131653,289.2063293457031,288.7615966796875,289.2633361816406,288.0942687988281,289.2618713378906,297.6840209960937,289.2095947265625,1.0,0.2524136900901794,1.0,1.0,0.0,1.0,-1.395459532737732,1.3954579830169678,1.621308456378756e-06,1.0657212734222412,0.0,0.0,0.0,23.103660583496094,25.0,51.40714645385742,-0.0,209.81802368164065,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24267578125,0.9097445607185364,0.1480506807565689,0.1331675797700882,295.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.635765552520752,0.050000000745058,0.0477895401418209,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427062988281,0.9165780544281006,0.1509970426559448,0.105653777718544,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.8755409121513367,0.1323604434728622,0.1254925429821014,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.242919921875,0.955436110496521,0.1683249324560165,0.7566697001457214,289.2432861328125,288.8299865722656,289.29998779296875,288.11920166015625,289.2985534667969,297.671630859375,289.2465515136719,1.0,0.253357321023941,1.0,1.0,0.0,1.0,-1.4027156829833984,1.4027140140533447,1.636700403651048e-06,1.0715954303741455,0.0,0.0,0.0,23.065820693969727,25.0,51.407623291015625,-0.0,212.443359375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24267578125,0.9097445607185364,0.1480506807565689,0.1331675797700882,295.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.635765552520752,0.050000000745058,0.0477895401418209,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427062988281,0.9165780544281006,0.1509970426559448,0.105653777718544,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.8755409121513367,0.1323604434728622,0.1254925429821014,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.242919921875,0.955436110496521,0.1683249324560165,0.7566697001457214,289.2432861328125,288.8299865722656,289.29998779296875,288.11920166015625,289.2985534667969,297.671630859375,289.2465515136719,1.0,0.253357321023941,1.0,1.0,0.0,1.0,-1.4027156829833984,1.4027140140533447,1.636700403651048e-06,1.0715954303741455,0.0,0.0,0.0,23.065820693969727,25.0,51.407623291015625,-0.0,212.443359375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796325683594,0.915779173374176,0.1493327021598816,0.1343065500259399,295.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2756042480469,0.6375671029090881,0.050000000745058,0.0477829203009605,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796630859375,0.9224712252616882,0.152152881026268,0.1064522489905357,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2793884277344,0.880240797996521,0.1332695484161377,0.1263357549905777,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2798767089844,0.960017204284668,0.169083759188652,0.7600368857383728,289.2802429199219,288.8969421386719,289.336669921875,288.1441345214844,289.3352355957031,297.66070556640625,289.2834777832031,1.0,0.2543193399906158,1.0,1.0,0.0,1.0,-1.410087823867798,1.410086154937744,1.6524405737072811e-06,1.0775675773620603,0.0,0.0,0.0,23.02846908569336,25.0,51.4093132019043,-0.0,215.1382751464844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796325683594,0.915779173374176,0.1493327021598816,0.1343065500259399,295.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2756042480469,0.6375671029090881,0.050000000745058,0.0477829203009605,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796630859375,0.9224712252616882,0.152152881026268,0.1064522489905357,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2793884277344,0.880240797996521,0.1332695484161377,0.1263357549905777,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2798767089844,0.960017204284668,0.169083759188652,0.7600368857383728,289.2802429199219,288.8969421386719,289.336669921875,288.1441345214844,289.3352355957031,297.66070556640625,289.2834777832031,1.0,0.2543193399906158,1.0,1.0,0.0,1.0,-1.410087823867798,1.410086154937744,1.6524405737072811e-06,1.0775675773620603,0.0,0.0,0.0,23.02846908569336,25.0,51.4093132019043,-0.0,215.1382751464844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9220868349075316,0.1506376266479492,0.1354661583900451,295.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.6394122838973999,0.050000000745058,0.0477763153612613,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.9285302758216858,0.1533278375864029,0.1072640344500541,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.8851047158241272,0.1342163980007171,0.1272151917219162,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.9645302295684814,0.169841319322586,0.76340252161026,289.31719970703125,288.96240234375,289.3733215332031,288.16900634765625,289.37188720703125,297.6509094238281,289.3204345703125,1.0,0.2552981972694397,1.0,1.0,0.0,1.0,-1.4175424575805664,1.4175407886505127,1.668460640757985e-06,1.0836093425750732,0.0,0.0,0.0,22.993927001953125,25.0,51.41070938110352,-0.0,217.8968811035156,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9220868349075316,0.1506376266479492,0.1354661583900451,295.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.6394122838973999,0.050000000745058,0.0477763153612613,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.9285302758216858,0.1533278375864029,0.1072640344500541,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.8851047158241272,0.1342163980007171,0.1272151917219162,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.9645302295684814,0.169841319322586,0.76340252161026,289.31719970703125,288.96240234375,289.3733215332031,288.16900634765625,289.37188720703125,297.6509094238281,289.3204345703125,1.0,0.2552981972694397,1.0,1.0,0.0,1.0,-1.4175424575805664,1.4175407886505127,1.668460640757985e-06,1.0836093425750732,0.0,0.0,0.0,22.993927001953125,25.0,51.41070938110352,-0.0,217.8968811035156,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.9253109097480774,0.1512988358736038,0.1360538601875305,295.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.6403486728668213,0.050000000745058,0.0477730333805084,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3351135253906,0.9315975308418274,0.1539227813482284,0.1076751351356506,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348388671875,0.8875919580459595,0.1347039341926574,0.1276684254407882,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353271484375,0.96675044298172,0.1702189296483993,0.7650808095932007,289.3356628417969,288.9469909667969,289.39166259765625,288.18145751953125,289.3902282714844,297.6463623046875,289.3388977050781,1.0,0.2557936012744903,1.0,1.0,0.0,1.0,-1.4212963581085205,1.4212946891784668,1.6765668533480491e-06,1.0866526365280151,0.0,0.0,0.0,22.977941513061523,25.0,51.41118621826172,-0.0,219.29931640625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9285687804222108,0.1519654095172882,0.1366464048624038,295.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3494873046875,0.641295313835144,0.050000000745058,0.047769758850336,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.9346809387207032,0.1545223593711853,0.1080894842743873,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8901143670082092,0.1352000385522842,0.1281298398971557,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.9689456820487976,0.1705956310033798,0.7667553424835205,289.3541564941406,289.0263977050781,289.4100036621094,288.1938781738281,289.4085693359375,297.6420288085937,289.3573608398437,1.0,0.2562925219535827,1.0,1.0,0.0,1.0,-1.4250651597976685,1.4250634908676147,1.6847318420332158e-06,1.0897083282470703,0.0,0.0,0.0,22.96270179748535,25.0,51.41147232055664,-0.0,220.71600341796875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905334472656,0.9351528882980348,0.1533146649599075,0.1378460526466369,295.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3864440917969,0.6432220339775085,0.050000000745058,0.0477632395923137,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.9408738613128662,0.1557357013225555,0.1089280769228935,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902893066406,0.8952649831771851,0.1362180858850479,0.1290772259235382,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3907470703125,0.973258912563324,0.1713461130857467,0.7700915932655334,289.39111328125,289.08892822265625,289.4466552734375,288.2187194824219,289.4452514648437,297.63397216796875,289.3943176269531,1.0,0.2573003768920898,1.0,1.0,0.0,1.0,-1.432646632194519,1.4326448440551758,1.7012351918310742e-06,1.0958552360534668,0.0,0.0,0.0,22.934301376342773,25.0,51.41161346435547,-0.0,223.5917358398437,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905334472656,0.9351528882980348,0.1533146649599075,0.1378460526466369,295.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3864440917969,0.6432220339775085,0.050000000745058,0.0477632395923137,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.9408738613128662,0.1557357013225555,0.1089280769228935,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902893066406,0.8952649831771851,0.1362180858850479,0.1290772259235382,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3907470703125,0.973258912563324,0.1713461130857467,0.7700915932655334,289.39111328125,289.08892822265625,289.4466552734375,288.2187194824219,289.4452514648437,297.63397216796875,289.3943176269531,1.0,0.2573003768920898,1.0,1.0,0.0,1.0,-1.432646632194519,1.4326448440551758,1.7012351918310742e-06,1.0958552360534668,0.0,0.0,0.0,22.934301376342773,25.0,51.41161346435547,-0.0,223.5917358398437,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4275207519531,0.9417818784713744,0.1546855419874191,0.139065220952034,295.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42340087890625,0.6451997756958008,0.050000000745058,0.0477567389607429,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42755126953125,0.9470705986022948,0.1569684892892837,0.1097802370786666,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9005592465400696,0.1372709274291992,0.1300577074289322,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.427734375,0.9774687886238098,0.1720925420522689,0.7734097242355347,289.4280700683594,289.1499938964844,289.4833374023437,288.2435302734375,289.48193359375,297.6266174316406,289.4312744140625,1.0,0.258321076631546,1.0,1.0,0.0,1.0,-1.4402856826782229,1.4402838945388794,1.7179700080305338e-06,1.1020480394363403,0.0,0.0,0.0,22.90830993652344,25.0,51.411319732666016,-0.0,226.5235595703125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4275207519531,0.9417818784713744,0.1546855419874191,0.139065220952034,295.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42340087890625,0.6451997756958008,0.050000000745058,0.0477567389607429,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42755126953125,0.9470705986022948,0.1569684892892837,0.1097802370786666,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9005592465400696,0.1372709274291992,0.1300577074289322,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.427734375,0.9774687886238098,0.1720925420522689,0.7734097242355347,289.4280700683594,289.1499938964844,289.4833374023437,288.2435302734375,289.48193359375,297.6266174316406,289.4312744140625,1.0,0.258321076631546,1.0,1.0,0.0,1.0,-1.4402856826782229,1.4402838945388794,1.7179700080305338e-06,1.1020480394363403,0.0,0.0,0.0,22.90830993652344,25.0,51.411319732666016,-0.0,226.5235595703125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4644775390625,0.948408305644989,0.1560769528150558,0.1403028666973114,295.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603576660156,0.6472390294075012,0.050000000745058,0.0477502346038818,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645080566406,0.953240156173706,0.1582201421260833,0.1106455475091934,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642333984375,0.9060661792755128,0.1383560448884964,0.1310691386461258,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646911621094,0.9815798997879028,0.1728353798389434,0.7767110466957092,289.46502685546875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185852050781,297.61993408203125,289.4682006835937,1.0,0.259353369474411,1.0,1.0,0.0,1.0,-1.4479798078536987,1.4479780197143557,1.7349318568449237e-06,1.1082834005355835,0.0,0.0,0.0,22.88406181335449,28.0,51.41069793701172,-0.0,229.5097198486328,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4644775390625,0.948408305644989,0.1560769528150558,0.1403028666973114,295.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603576660156,0.6472390294075012,0.050000000745058,0.0477502346038818,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645080566406,0.953240156173706,0.1582201421260833,0.1106455475091934,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642333984375,0.9060661792755128,0.1383560448884964,0.1310691386461258,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646911621094,0.9815798997879028,0.1728353798389434,0.7767110466957092,289.46502685546875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185852050781,297.61993408203125,289.4682006835937,1.0,0.259353369474411,1.0,1.0,0.0,1.0,-1.4479798078536987,1.4479780197143557,1.7349318568449237e-06,1.1082834005355835,0.0,0.0,0.0,22.88406181335449,28.0,51.41069793701172,-0.0,229.5097198486328,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.9391738176345824,0.1574864238500595,0.1415862739086151,295.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.6400401592254639,0.050000000745058,0.0477738045156002,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.9437772631645204,0.1594891548156738,0.1115456968545913,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.8976711630821228,0.1394704729318618,0.1321393698453903,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50164794921875,0.972432255744934,0.173573613166809,0.7801370024681091,289.5019836425781,289.2677307128906,289.5566711425781,288.2930908203125,289.5552673339844,297.61383056640625,289.505126953125,1.0,0.2615180313587188,1.0,1.0,0.0,1.0,-1.4560267925262451,1.456025004386902,1.7527784166304627e-06,1.114795207977295,0.0,0.0,0.0,23.628494262695312,31.0,51.41087341308594,-0.0,234.57115173339844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.9391738176345824,0.1574864238500595,0.1415862739086151,295.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4972839355469,0.6400401592254639,0.050000000745058,0.0477738045156002,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.9437772631645204,0.1594891548156738,0.1115456968545913,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.8976711630821228,0.1394704729318618,0.1321393698453903,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50164794921875,0.972432255744934,0.173573613166809,0.7801370024681091,289.5019836425781,289.2677307128906,289.5566711425781,288.2930908203125,289.5552673339844,297.61383056640625,289.505126953125,1.0,0.2615180313587188,1.0,1.0,0.0,1.0,-1.4560267925262451,1.456025004386902,1.7527784166304627e-06,1.114795207977295,0.0,0.0,0.0,23.628494262695312,31.0,51.41087341308594,-0.0,234.57115173339844,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199279785156,0.9299338459968568,0.1581962704658508,0.142242357134819,295.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.6340383291244507,0.050000000745058,0.0477955117821693,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199584960937,0.934404730796814,0.1601288914680481,0.1120069995522499,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196838378906,0.8896979093551636,0.1400371938943863,0.1326937973499298,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5201110839844,0.9635059833526612,0.1739397644996643,0.7818852066993713,289.5204772949219,289.25048828125,289.57501220703125,288.3054504394531,289.5736083984375,297.6109924316406,289.52362060546875,1.0,0.2629096210002899,1.0,1.0,0.0,1.0,-1.4601584672927856,1.4601566791534424,1.7619862546780496e-06,1.1181367635726929,0.0,0.0,0.0,24.254270553588867,31.0,51.41359329223633,-0.0,237.7956085205078,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384216308594,0.9190574884414672,0.1589091718196869,0.1429061144590377,295.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5342712402344,0.6272523403167725,0.050000000745058,0.0478223338723182,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384521484375,0.9232878088951112,0.1607718467712402,0.1124743521213531,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381774902344,0.880420446395874,0.1406097412109375,0.1332589983940124,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.952455759048462,0.1743037551641464,0.7836481928825378,289.5389404296875,289.32440185546875,289.59332275390625,288.3178100585937,289.5919494628906,297.6082763671875,289.5420837402344,1.0,0.2644661366939544,1.0,1.0,0.0,1.0,-1.4643434286117554,1.464341640472412,1.7713431361698897e-06,1.1215198040008545,0.0,0.0,0.0,25.01080322265625,34.0,51.41647338867188,-0.0,241.3851013183593,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754089355469,0.8968555331230164,0.1603439003229141,0.1442535519599914,295.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712280273437,0.6120696067810059,0.050000000745058,0.0478885136544704,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.575439453125,0.9002160429954529,0.1620671153068542,0.1134248748421669,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5751647949219,0.8604692220687866,0.141771599650383,0.1344179511070251,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5755615234375,0.9265328645706176,0.1750251948833465,0.7872041463851929,289.575927734375,289.3796081542969,289.6300048828125,288.342529296875,289.6286315917969,297.6031494140625,289.5790405273437,1.0,0.2679722607135772,1.0,1.0,0.0,1.0,-1.472841739654541,1.4728399515151978,1.790438432180963e-06,1.1283848285675049,0.0,0.0,0.0,26.844274520874023,37.0,51.421875,-0.0,249.4794769287109,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754089355469,0.8968555331230164,0.1603439003229141,0.1442535519599914,295.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712280273437,0.6120696067810059,0.050000000745058,0.0478885136544704,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.575439453125,0.9002160429954529,0.1620671153068542,0.1134248748421669,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5751647949219,0.8604692220687866,0.141771599650383,0.1344179511070251,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5755615234375,0.9265328645706176,0.1750251948833465,0.7872041463851929,289.575927734375,289.3796081542969,289.6300048828125,288.342529296875,289.6286315917969,297.6031494140625,289.5790405273437,1.0,0.2679722607135772,1.0,1.0,0.0,1.0,-1.472841739654541,1.4728399515151978,1.790438432180963e-06,1.1283848285675049,0.0,0.0,0.0,26.844274520874023,37.0,51.421875,-0.0,249.4794769287109,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.8757712244987488,0.161790668964386,0.145624354481697,295.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.5950217843055725,0.050000000745058,0.0479679927229881,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.8787268400192261,0.1633751392364502,0.1143940463662147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6121520996094,0.8411913514137268,0.1429554224014282,0.1356110721826553,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.612548828125,0.9011541604995728,0.1757381707429886,0.7907847166061401,289.6128845214844,289.4333190917969,289.6666564941406,288.3672180175781,289.665283203125,297.5984802246094,289.6159973144531,1.0,0.2718790173530578,1.0,1.0,0.0,1.0,-1.4814770221710205,1.4814752340316772,1.809971081456752e-06,1.135353446006775,0.0,0.0,0.0,29.01814651489257,40.0,51.42609024047852,-0.0,258.579833984375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.8757712244987488,0.161790668964386,0.145624354481697,295.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.5950217843055725,0.050000000745058,0.0479679927229881,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.8787268400192261,0.1633751392364502,0.1143940463662147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6121520996094,0.8411913514137268,0.1429554224014282,0.1356110721826553,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.612548828125,0.9011541604995728,0.1757381707429886,0.7907847166061401,289.6128845214844,289.4333190917969,289.6666564941406,288.3672180175781,289.665283203125,297.5984802246094,289.6159973144531,1.0,0.2718790173530578,1.0,1.0,0.0,1.0,-1.4814770221710205,1.4814752340316772,1.809971081456752e-06,1.135353446006775,0.0,0.0,0.0,29.01814651489257,40.0,51.42609024047852,-0.0,258.579833984375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.8565561175346375,0.1632498800754547,0.1470155268907547,295.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451721191406,0.5780359506607056,0.050000000745058,0.0480573289096355,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.8590887784957886,0.164696380496025,0.1153796017169952,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6491394042969,0.8237585425376892,0.1441609561443328,0.1368345916271209,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495056152344,0.8793313503265381,0.1764434725046157,0.79437655210495,289.6498718261719,289.485595703125,289.7033386230469,288.3918762207031,289.70196533203125,297.5941772460937,289.6529541015625,1.0,0.2760630548000335,1.0,1.0,0.0,1.0,-1.4902182817459106,1.4902164936065674,1.8298762824997537e-06,1.142400145530701,0.0,0.0,0.0,31.44455337524414,43.0,51.42888259887695,-0.0,268.46844482421875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
