time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383520,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.8565561175346375,0.1632498800754547,0.1470155268907547,295.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451721191406,0.5780359506607056,0.050000000745058,0.0480573289096355,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.8590887784957886,0.164696380496025,0.1153796017169952,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6491394042969,0.8237585425376892,0.1441609561443328,0.1368345916271209,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495056152344,0.8793313503265381,0.1764434725046157,0.79437655210495,289.6498718261719,289.485595703125,289.7033386230469,288.3918762207031,289.70196533203125,297.5941772460937,289.6529541015625,1.0,0.2760630548000335,1.0,1.0,0.0,1.0,-1.4902182817459106,1.4902164936065674,1.8298762824997537e-06,1.142400145530701,0.0,0.0,0.0,31.44455337524414,43.0,51.42888259887695,-0.0,268.46844482421875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.8398327827453613,0.1647218614816665,0.14842489361763,295.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6821594238281,0.5620161890983582,0.050000000745058,0.0481539070606231,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.8419812917709351,0.1660313159227371,0.1163799315690994,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861267089844,0.8076037764549255,0.1453880667686462,0.1380856931209564,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864929199219,0.8599492311477661,0.1771420985460281,0.7979716658592224,289.6868591308594,289.5364074707031,289.739990234375,288.41650390625,289.7386474609375,297.5902404785156,289.6899108886719,1.0,0.2804321646690368,1.0,1.0,0.0,1.0,-1.4990450143814087,1.499043107032776,1.8501112890589864e-06,1.1495078802108765,0.0,0.0,0.0,34.05687713623047,31.0,51.43039321899414,-0.0,278.9804992675781,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.8398327827453613,0.1647218614816665,0.14842489361763,295.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6821594238281,0.5620161890983582,0.050000000745058,0.0481539070606231,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.8419812917709351,0.1660313159227371,0.1163799315690994,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861267089844,0.8076037764549255,0.1453880667686462,0.1380856931209564,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864929199219,0.8599492311477661,0.1771420985460281,0.7979716658592224,289.6868591308594,289.5364074707031,289.739990234375,288.41650390625,289.7386474609375,297.5902404785156,289.6899108886719,1.0,0.2804321646690368,1.0,1.0,0.0,1.0,-1.4990450143814087,1.499043107032776,1.8501112890589864e-06,1.1495078802108765,0.0,0.0,0.0,34.05687713623047,31.0,51.43039321899414,-0.0,278.9804992675781,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.8425007462501526,0.1654645651578903,0.1490806937217712,295.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006530761719,0.5632845163345337,0.050000000745058,0.0481456890702247,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.8445490002632141,0.1667053252458572,0.1168422251939773,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046203613281,0.8102362751960754,0.1460106819868087,0.1386625617742538,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050170898437,0.8620923161506653,0.1774902939796447,0.7994920611381531,289.7053527832031,289.517333984375,289.7583312988281,288.4288024902344,289.7569885253906,297.58843994140625,289.7084045410156,1.0,0.2804363667964935,1.0,1.0,0.0,1.0,-1.502896070480347,1.5028942823410034,1.8589985302241985e-06,1.1526216268539429,0.0,0.0,0.0,33.92232894897461,31.0,51.43800735473633,-0.0,280.34442138671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.8528814315795898,0.166218027472496,0.1497065275907516,295.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191467285156,0.5709627866744995,0.050000000745058,0.0480981580913066,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.723388671875,0.8548815250396729,0.167388841509819,0.1172805950045585,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7231140136719,0.8201287984848022,0.1466437876224517,0.1392082422971725,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7234802246094,0.8724383115768433,0.1778425574302673,0.8008348941802979,289.7238464355469,289.5857238769531,289.77667236328125,288.44110107421875,289.7752990722656,297.5867614746094,289.7268981933594,1.0,0.2793896198272705,1.0,1.0,0.0,1.0,-1.506384015083313,1.5063822269439695,1.8670676809051656e-06,1.1554381847381592,0.0,0.0,0.0,32.785491943359375,25.0,51.42661285400391,-0.0,278.9826965332031,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.8824337720870972,0.167757898569107,0.1509687155485153,295.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560729980469,0.5919839143753052,0.050000000745058,0.0479828752577304,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.8843366503715515,0.1687861979007721,0.1181633621454238,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.76007080078125,0.8466396927833557,0.1479437947273254,0.1403108090162277,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.9018338918685912,0.1785624176263809,0.8034899234771729,289.7607727050781,289.63360595703125,289.8133239746094,288.4656677246094,289.8119812011719,297.58380126953125,289.7637939453125,1.0,0.2769196629524231,1.0,1.0,0.0,1.0,-1.5133317708969116,1.5133298635482788,1.8831947272701648e-06,1.1610357761383057,0.0,0.0,0.0,29.99933624267578,25.0,51.39593505859375,-0.0,274.9051513671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.8824337720870972,0.167757898569107,0.1509687155485153,295.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560729980469,0.5919839143753052,0.050000000745058,0.0479828752577304,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.8843366503715515,0.1687861979007721,0.1181633621454238,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.76007080078125,0.8466396927833557,0.1479437947273254,0.1403108090162277,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.9018338918685912,0.1785624176263809,0.8034899234771729,289.7607727050781,289.63360595703125,289.8133239746094,288.4656677246094,289.8119812011719,297.58380126953125,289.7637939453125,1.0,0.2769196629524231,1.0,1.0,0.0,1.0,-1.5133317708969116,1.5133298635482788,1.8831947272701648e-06,1.1610357761383057,0.0,0.0,0.0,29.99933624267578,25.0,51.39593505859375,-0.0,274.9051513671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.911737024784088,0.1693314164876938,0.1522904634475708,295.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79296875,0.6104564070701599,0.050000000745058,0.0478952601552009,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.9135958552360536,0.1702170521020889,0.1190916076302528,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8730655908584595,0.1492832005023956,0.1414801776409149,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.9324601888656616,0.1792974770069122,0.8063529133796692,289.7976989746094,289.67999267578125,289.8500061035156,288.4902038574219,289.8486633300781,297.5813293457031,289.8007202148437,1.0,0.2755275368690491,1.0,1.0,0.0,1.0,-1.5207682847976685,1.5207663774490356,1.9005385638593e-06,1.1670111417770386,0.0,0.0,0.0,27.923633575439453,25.0,51.37783432006836,-0.0,272.8417053222656,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.911737024784088,0.1693314164876938,0.1522904634475708,295.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79296875,0.6104564070701599,0.050000000745058,0.0478952601552009,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.9135958552360536,0.1702170521020889,0.1190916076302528,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8730655908584595,0.1492832005023956,0.1414801776409149,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.9324601888656616,0.1792974770069122,0.8063529133796692,289.7976989746094,289.67999267578125,289.8500061035156,288.4902038574219,289.8486633300781,297.5813293457031,289.8007202148437,1.0,0.2755275368690491,1.0,1.0,0.0,1.0,-1.5207682847976685,1.5207663774490356,1.9005385638593e-06,1.1670111417770386,0.0,0.0,0.0,27.923633575439453,25.0,51.37783432006836,-0.0,272.8417053222656,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.94463849067688,0.1712677329778671,0.1538335978984832,295.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.829833984375,0.6267454028129578,0.050000000745058,0.04782385379076,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.9462589621543884,0.1720188558101654,0.1201954558491706,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.9009339809417723,0.151006132364273,0.1428965032100677,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.834228515625,0.9628946781158448,0.180395171046257,0.8102858662605286,289.8345642089844,289.7249450683594,289.8866577148437,288.5150146484375,289.8853454589844,297.58251953125,289.83758544921875,1.0,0.2748999297618866,1.0,1.0,0.0,1.0,-1.5302799940109253,1.5302780866622925,1.9228236851631664e-06,1.1746091842651367,0.0,0.0,0.0,26.298194885253903,25.0,51.36574172973633,-0.0,272.8494567871094,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.94463849067688,0.1712677329778671,0.1538335978984832,295.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.829833984375,0.6267454028129578,0.050000000745058,0.04782385379076,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.9462589621543884,0.1720188558101654,0.1201954558491706,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.9009339809417723,0.151006132364273,0.1428965032100677,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.834228515625,0.9628946781158448,0.180395171046257,0.8102858662605286,289.8345642089844,289.7249450683594,289.8866577148437,288.5150146484375,289.8853454589844,297.58251953125,289.83758544921875,1.0,0.2748999297618866,1.0,1.0,0.0,1.0,-1.5302799940109253,1.5302780866622925,1.9228236851631664e-06,1.1746091842651367,0.0,0.0,0.0,26.298194885253903,25.0,51.36574172973633,-0.0,272.8494567871094,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.9792186617851256,0.1737201660871505,0.1558677405118942,295.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.6450378894805908,0.050000000745058,0.0477563589811325,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.980344831943512,0.1743675172328949,0.1216986775398254,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708801269531,0.9376498460769652,0.1533089578151703,0.1448802649974823,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712158203125,0.9923321008682252,0.1820661276578903,0.8165615797042847,289.87158203125,289.7684020996094,289.92333984375,288.54034423828125,289.9220275878906,297.58984375,289.87457275390625,1.0,0.275001972913742,1.0,1.0,0.0,1.0,-1.54340398311615,1.5434019565582275,1.953882474481361e-06,1.1851249933242798,0.0,0.0,0.0,24.844425201416016,43.0,51.45479583740234,-0.0,275.0941162109375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.9792186617851256,0.1737201660871505,0.1558677405118942,295.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.6450378894805908,0.050000000745058,0.0477563589811325,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.980344831943512,0.1743675172328949,0.1216986775398254,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708801269531,0.9376498460769652,0.1533089578151703,0.1448802649974823,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712158203125,0.9923321008682252,0.1820661276578903,0.8165615797042847,289.87158203125,289.7684020996094,289.92333984375,288.54034423828125,289.9220275878906,297.58984375,289.87457275390625,1.0,0.275001972913742,1.0,1.0,0.0,1.0,-1.54340398311615,1.5434019565582275,1.953882474481361e-06,1.1851249933242798,0.0,0.0,0.0,24.844425201416016,43.0,51.45479583740234,-0.0,275.0941162109375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895263671875,0.9684792757034302,0.1750805079936981,0.1570784896612167,295.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.6363711953163147,0.050000000745058,0.0477860160171985,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895263671875,0.9696174263954164,0.1756911426782608,0.1226109117269516,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8892822265625,0.9252120852470398,0.1546248197555542,0.1461034715175628,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896179199219,0.982273519039154,0.1830605864524841,0.8212483525276184,289.8899841308594,289.7474975585937,289.9416809082031,288.5531616210937,289.9403686523437,297.5951538085937,289.8930358886719,1.0,0.2780364751815796,1.0,1.0,0.0,1.0,-1.5539573431015017,1.5539554357528689,1.979107764782384e-06,1.1935967206954956,0.0,0.0,0.0,25.802764892578125,43.0,51.483306884765625,-0.0,282.25225830078125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081420898437,0.9353014826774596,0.1765000075101852,0.1584042906761169,295.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037780761719,0.6159637570381165,0.050000000745058,0.0478703379631042,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081420898437,0.9365233182907104,0.1770854294300079,0.1236203759908676,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90789794921875,0.8936066031455994,0.1560223847627639,0.1474685966968536,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.908203125,0.950738251209259,0.1841316521167755,0.8262544274330139,289.9085693359375,289.8103942871094,289.9599914550781,288.56610107421875,289.9587097167969,297.6010437011719,289.9115600585937,1.0,0.2824978530406952,1.0,1.0,0.0,1.0,-1.564589262008667,1.5645872354507446,2.004501311603235e-06,1.2019250392913818,0.0,0.0,0.0,28.143604278564453,61.0,51.53605651855469,-0.0,293.36346435546875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.8628219366073608,0.1794839948415756,0.1613057106733322,295.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94097900390625,0.5620994567871094,0.050000000745058,0.048152569681406,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.8637258410453796,0.1800511628389358,0.1258567124605178,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94512939453125,0.8301105499267578,0.1590251475572586,0.1505230367183685,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454040527344,0.8741536140441895,0.1864720582962036,0.8377821445465088,289.9457702636719,289.8509216308594,289.9966735839844,288.59228515625,289.9953918457031,297.6143493652344,289.9487609863281,1.0,0.2949443459510803,1.0,1.0,0.0,1.0,-1.5886013507843018,1.5885993242263794,2.062934072455392e-06,1.2210150957107544,0.0,0.0,0.0,35.768333435058594,79.0,51.67147445678711,-0.0,325.34844970703125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.8628219366073608,0.1794839948415756,0.1613057106733322,295.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94097900390625,0.5620994567871094,0.050000000745058,0.048152569681406,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.8637258410453796,0.1800511628389358,0.1258567124605178,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94512939453125,0.8301105499267578,0.1590251475572586,0.1505230367183685,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454040527344,0.8741536140441895,0.1864720582962036,0.8377821445465088,289.9457702636719,289.8509216308594,289.9966735839844,288.59228515625,289.9953918457031,297.6143493652344,289.9487609863281,1.0,0.2949443459510803,1.0,1.0,0.0,1.0,-1.5886013507843018,1.5885993242263794,2.062934072455392e-06,1.2210150957107544,0.0,0.0,0.0,35.768333435058594,79.0,51.67147445678711,-0.0,325.34844970703125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8092385530471802,0.1826232075691223,0.1644719243049621,295.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.5154813528060913,0.050000000745058,0.048557486385107,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8100815415382385,0.1832106709480285,0.1283268183469772,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.777279794216156,0.1622576266527176,0.1539293825626373,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98272705078125,0.8184284567832947,0.1890263259410858,0.8509125113487244,289.98309326171875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320739746094,297.6288452148437,289.9860534667969,1.0,0.3108647763729095,1.0,1.0,0.0,1.0,-1.6157065629959106,1.6157044172286987,2.130154143742402e-06,1.242539405822754,0.0,0.0,0.0,46.57131576538086,67.0,51.793453216552734,-0.0,368.62103271484375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8092385530471802,0.1826232075691223,0.1644719243049621,295.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.5154813528060913,0.050000000745058,0.048557486385107,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8100815415382385,0.1832106709480285,0.1283268183469772,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.777279794216156,0.1622576266527176,0.1539293825626373,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98272705078125,0.8184284567832947,0.1890263259410858,0.8509125113487244,289.98309326171875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320739746094,297.6288452148437,289.9860534667969,1.0,0.3108647763729095,1.0,1.0,0.0,1.0,-1.6157065629959106,1.6157044172286987,2.130154143742402e-06,1.242539405822754,0.0,0.0,0.0,46.57131576538086,67.0,51.793453216552734,-0.0,368.62103271484375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.7965332269668579,0.1859155446290969,0.1675346493721008,295.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157470703125,0.5037150382995605,0.050000000745058,0.0487144812941551,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.7974427342414856,0.186551809310913,0.130738765001297,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.7660189270973206,0.1656999140977859,0.1572860181331634,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.8052026629447937,0.1917731612920761,0.8637297749519348,290.0205383300781,289.9276123046875,290.07000732421875,288.64556884765625,290.0687561035156,297.6440734863281,290.0234375,1.0,0.3183353543281555,1.0,1.0,0.0,1.0,-1.6418873071670532,1.6418850421905518,2.1963974177197088e-06,1.263343334197998,0.0,0.0,0.0,51.089141845703125,55.0,51.88866424560547,-0.0,395.2156372070313,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.7965332269668579,0.1859155446290969,0.1675346493721008,295.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157470703125,0.5037150382995605,0.050000000745058,0.0487144812941551,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.7974427342414856,0.186551809310913,0.130738765001297,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.7660189270973206,0.1656999140977859,0.1572860181331634,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.8052026629447937,0.1917731612920761,0.8637297749519348,290.0205383300781,289.9276123046875,290.07000732421875,288.64556884765625,290.0687561035156,297.6440734863281,290.0234375,1.0,0.3183353543281555,1.0,1.0,0.0,1.0,-1.6418873071670532,1.6418850421905518,2.1963974177197088e-06,1.263343334197998,0.0,0.0,0.0,51.089141845703125,55.0,51.88866424560547,-0.0,395.2156372070313,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575866699219,0.8071415424346924,0.189400166273117,0.1705639958381652,295.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531616210937,0.5073680281639099,0.050000000745058,0.048661720007658,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575866699219,0.8081145882606506,0.1901030540466308,0.1331382840871811,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.776902437210083,0.1693729758262634,0.1606466025114059,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0576171875,0.8146664500236511,0.1947352141141891,0.8764938712120056,290.0579833984375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054382324219,297.6600646972656,290.0608215332031,1.0,0.3204731047153473,1.0,1.0,0.0,1.0,-1.6677013635635376,1.667699098587036,2.2629171780863544e-06,1.283815860748291,0.0,0.0,0.0,50.297176361083984,43.0,51.9023323059082,-0.0,407.3169555664063,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575866699219,0.8071415424346924,0.189400166273117,0.1705639958381652,295.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531616210937,0.5073680281639099,0.050000000745058,0.048661720007658,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575866699219,0.8081145882606506,0.1901030540466308,0.1331382840871811,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.776902437210083,0.1693729758262634,0.1606466025114059,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0576171875,0.8146664500236511,0.1947352141141891,0.8764938712120056,290.0579833984375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054382324219,297.6600646972656,290.0608215332031,1.0,0.3204731047153473,1.0,1.0,0.0,1.0,-1.6677013635635376,1.667699098587036,2.2629171780863544e-06,1.283815860748291,0.0,0.0,0.0,50.297176361083984,43.0,51.9023323059082,-0.0,407.3169555664063,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762939453125,0.8186256885528564,0.1912160664796829,0.1720905154943466,295.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07183837890625,0.5137069821357727,0.050000000745058,0.0485784597694873,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762939453125,0.8195925354957581,0.1919588148593902,0.134351760149002,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.789012610912323,0.1712968647480011,0.162352442741394,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763244628906,0.8255051970481873,0.196298137307167,0.8829721212387085,290.07666015625,289.9410095214844,290.125,288.6861267089844,290.123779296875,297.6683044433594,290.0794982910156,1.0,0.3200780153274536,1.0,1.0,0.0,1.0,-1.68071711063385,1.6807148456573486,2.296916136401705e-06,1.2941280603408811,0.0,0.0,0.0,48.46678924560547,43.0,51.90084457397461,-0.0,409.4420166015625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.8341612219810486,0.1930804401636123,0.1736323237419128,295.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.5236372351646423,0.050000000745058,0.0484653301537036,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.8351873159408569,0.1938676089048385,0.1355802714824676,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948181152344,0.8059713244438171,0.1732785552740097,0.1640831679105758,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09503173828125,0.8408057689666748,0.1979153156280517,0.8895523548126221,290.0953674316406,289.91827392578125,290.1433410644531,288.6997375488281,290.1421203613281,297.6767272949219,290.0981750488281,1.0,0.3189403116703033,1.0,1.0,0.0,1.0,-1.6938858032226562,1.6938834190368652,2.3316272290685447e-06,1.304554462432861,0.0,0.0,0.0,45.88579559326172,31.0,51.89746856689453,-0.0,409.5064086914063,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.8864392638206482,0.1969501674175262,0.1767764836549759,295.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278381347656,0.5594896078109741,0.050000000745058,0.0481684133410453,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.8877649903297424,0.1978408545255661,0.1380943208932876,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322021484375,0.8558157086372375,0.1774118840694427,0.16763536632061,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.893293023109436,0.2013091146945953,0.903096079826355,290.1327514648437,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.69403076171875,290.1355285644531,1.0,0.3149727880954742,1.0,1.0,0.0,1.0,-1.720848798751831,1.72084641456604,2.4036796730797505e-06,1.3258813619613647,0.0,0.0,0.0,38.95600891113281,25.0,51.89031219482422,-0.0,404.7724609375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.8864392638206482,0.1969501674175262,0.1767764836549759,295.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278381347656,0.5594896078109741,0.050000000745058,0.0481684133410453,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.8877649903297424,0.1978408545255661,0.1380943208932876,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322021484375,0.8558157086372375,0.1774118840694427,0.16763536632061,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.893293023109436,0.2013091146945953,0.903096079826355,290.1327514648437,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.69403076171875,290.1355285644531,1.0,0.3149727880954742,1.0,1.0,0.0,1.0,-1.720848798751831,1.72084641456604,2.4036796730797505e-06,1.3258813619613647,0.0,0.0,0.0,38.95600891113281,25.0,51.89031219482422,-0.0,404.7724609375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9781543612480164,0.2009952366352081,0.1800790876150131,296.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651611328125,0.6158425807952881,0.050000000745058,0.047869075089693,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9795904159545898,0.202011302113533,0.1407462358474731,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695861816406,0.9448408484458924,0.1817619949579239,0.1713925451040268,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697998046875,0.9838821887969972,0.2049054950475692,0.9175490736961364,290.1701354980469,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.7117919921875,290.1728515625,1.0,0.3115662634372711,1.0,1.0,0.0,1.0,-1.749502182006836,1.7494996786117554,2.481682031429955e-06,1.348507046699524,0.0,0.0,0.0,32.01311492919922,43.0,51.885780334472656,-0.0,400.7688903808594,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9781543612480164,0.2009952366352081,0.1800790876150131,296.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651611328125,0.6158425807952881,0.050000000745058,0.047869075089693,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9795904159545898,0.202011302113533,0.1407462358474731,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695861816406,0.9448408484458924,0.1817619949579239,0.1713925451040268,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697998046875,0.9838821887969972,0.2049054950475692,0.9175490736961364,290.1701354980469,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.7117919921875,290.1728515625,1.0,0.3115662634372711,1.0,1.0,0.0,1.0,-1.749502182006836,1.7494996786117554,2.481682031429955e-06,1.348507046699524,0.0,0.0,0.0,32.01311492919922,43.0,51.885780334472656,-0.0,400.7688903808594,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.9914034605026244,0.2051859349012375,0.1837760061025619,296.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.6212231516838074,0.050000000745058,0.0478449910879135,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.9928715825080872,0.2063966691493988,0.1437540203332901,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.9626123905181884,0.1863072365522384,0.1756093204021453,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9955464601516724,0.2088132798671722,0.9331316947937012,290.2071228027344,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.73193359375,290.2098999023437,1.0,0.3168812394142151,1.0,1.0,0.0,1.0,-1.7812362909317017,1.7812336683273315,2.5696210741443792e-06,1.3733924627304075,0.0,0.0,0.0,32.118446350097656,63.0,51.72125625610352,-0.0,419.77001953125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.9914034605026244,0.2051859349012375,0.1837760061025619,296.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.6212231516838074,0.050000000745058,0.0478449910879135,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.206787109375,0.9928715825080872,0.2063966691493988,0.1437540203332901,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.9626123905181884,0.1863072365522384,0.1756093204021453,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9955464601516724,0.2088132798671722,0.9331316947937012,290.2071228027344,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.73193359375,290.2098999023437,1.0,0.3168812394142151,1.0,1.0,0.0,1.0,-1.7812362909317017,1.7812336683273315,2.5696210741443792e-06,1.3733924627304075,0.0,0.0,0.0,32.118446350097656,63.0,51.72125625610352,-0.0,419.77001953125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445678710937,0.932403326034546,0.2094697207212448,0.1878076195716858,296.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2398681640625,0.5771108865737915,0.050000000745058,0.0480593480169773,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445678710937,0.9347056746482848,0.2108546197414398,0.1470042467117309,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.9005025029182434,0.1910079717636108,0.1802347004413604,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.9380728602409364,0.2126743048429489,0.9529597163200378,290.2449035644531,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.7486267089844,290.2475891113281,1.0,0.3291059732437134,1.0,1.0,0.0,1.0,-1.8196545839309688,1.8196518421173096,2.678854571058764e-06,1.403740167617798,0.0,0.0,0.0,38.44172286987305,83.0,52.031349182128906,-0.0,462.7784423828125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445678710937,0.932403326034546,0.2094697207212448,0.1878076195716858,296.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2398681640625,0.5771108865737915,0.050000000745058,0.0480593480169773,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445678710937,0.9347056746482848,0.2108546197414398,0.1470042467117309,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.9005025029182434,0.1910079717636108,0.1802347004413604,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.9380728602409364,0.2126743048429489,0.9529597163200378,290.2449035644531,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.7486267089844,290.2475891113281,1.0,0.3291059732437134,1.0,1.0,0.0,1.0,-1.8196545839309688,1.8196518421173096,2.678854571058764e-06,1.403740167617798,0.0,0.0,0.0,38.44172286987305,83.0,52.031349182128906,-0.0,462.7784423828125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8941789865493774,0.2116342782974243,0.1899106502532959,296.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586364746094,0.5491702556610107,0.050000000745058,0.0482396744191646,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8962547183036804,0.2131232768297195,0.1487085968255996,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.8670640587806702,0.193404272198677,0.1826617568731308,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8986701965332031,0.214650809764862,0.9625768661499025,290.2636413574219,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.7568054199219,290.26629638671875,1.0,0.3369381725788116,1.0,1.0,0.0,1.0,-1.8389042615890503,1.8389015197753904,2.7345101898390567e-06,1.418873906135559,0.0,0.0,0.0,43.46303939819336,83.0,52.01566696166992,-0.0,490.793701171875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8625534772872925,0.21381576359272,0.1920633316040039,296.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27740478515625,0.5243109464645386,0.050000000745058,0.0484565608203411,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8646106719970703,0.2154186964035034,0.1504587829113006,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.8383415937423706,0.1958316266536712,0.1851549297571182,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8664578795433044,0.2166584283113479,0.9725190997123718,290.28240966796875,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.7649841308594,290.2850341796875,1.0,0.3456358313560486,1.0,1.0,0.0,1.0,-1.8587825298309328,1.858779668807984,2.792678287732997e-06,1.4344912767410278,0.0,0.0,0.0,49.43107986450195,101.0,52.02865219116211,-0.0,522.7928466796875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
