time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8162317276000977,0.2182324677705764,0.1964769959449768,296.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4892729520797729,0.050000000745058,0.0489553324878215,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8183325529098511,0.2200894951820373,0.1540624797344207,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.7936309576034546,0.200778990983963,0.1902931928634643,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8192817568778992,0.2207593917846679,0.9931048154830932,290.3199462890625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.7810974121094,290.322509765625,1.0,0.364222377538681,1.0,1.0,0.0,1.0,-1.8998969793319704,1.899893999099732,2.915219511123724e-06,1.466761827468872,0.0,0.0,0.0,63.06477355957031,89.0,52.05219268798828,-0.0,595.2382202148438,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8162317276000977,0.2182324677705764,0.1964769959449768,296.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4892729520797729,0.050000000745058,0.0489553324878215,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8183325529098511,0.2200894951820373,0.1540624797344207,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.7936309576034546,0.200778990983963,0.1902931928634643,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.8192817568778992,0.2207593917846679,0.9931048154830932,290.3199462890625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.7810974121094,290.322509765625,1.0,0.364222377538681,1.0,1.0,0.0,1.0,-1.8998969793319704,1.899893999099732,2.915219511123724e-06,1.466761827468872,0.0,0.0,0.0,63.06477355957031,89.0,52.05219268798828,-0.0,595.2382202148438,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8065153360366821,0.2227503657341003,0.2006738036870956,296.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35260009765625,0.4795381426811218,0.050000000745058,0.0491430386900901,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8089975714683533,0.2248867154121399,0.1575176268815994,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35711669921875,0.7849401235580444,0.2058663964271545,0.1952445358037948,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8092897534370422,0.2249862551689148,1.01274573802948,290.3575439453125,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.79705810546875,290.3600769042969,1.0,0.3737271726131439,1.0,1.0,0.0,1.0,-1.9388447999954224,1.938841819763184,3.0341132060129894e-06,1.4973362684249878,0.0,0.0,0.0,68.79383850097656,77.0,52.07461166381836,-0.0,642.9218139648438,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8065153360366821,0.2227503657341003,0.2006738036870956,296.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35260009765625,0.4795381426811218,0.050000000745058,0.0491430386900901,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8089975714683533,0.2248867154121399,0.1575176268815994,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35711669921875,0.7849401235580444,0.2058663964271545,0.1952445358037948,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.8092897534370422,0.2249862551689148,1.01274573802948,290.3575439453125,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.79705810546875,290.3600769042969,1.0,0.3737271726131439,1.0,1.0,0.0,1.0,-1.9388447999954224,1.938841819763184,3.0341132060129894e-06,1.4973362684249878,0.0,0.0,0.0,68.79383850097656,77.0,52.07461166381836,-0.0,642.9218139648438,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3947448730469,0.8164393305778503,0.2274289429187774,0.2047700434923172,296.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.4825243651866913,0.050000000745058,0.0490841381251812,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.8190848231315613,0.2298595011234283,0.1609057933092117,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946533203125,0.7963007688522339,0.2111390978097915,0.2001147121191024,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.8187195658683777,0.2293843924999237,1.0319384336471558,290.3950500488281,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.81329345703125,290.39752197265625,1.0,0.3777969479560852,1.0,1.0,0.0,1.0,-1.976658582687378,1.97665536403656,3.1520328320766566e-06,1.526958465576172,0.0,0.0,0.0,68.27053833007812,65.0,52.02814865112305,-0.0,670.4285888671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3947448730469,0.8164393305778503,0.2274289429187774,0.2047700434923172,296.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.4825243651866913,0.050000000745058,0.0490841381251812,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.8190848231315613,0.2298595011234283,0.1609057933092117,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946533203125,0.7963007688522339,0.2111390978097915,0.2001147121191024,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.8187195658683777,0.2293843924999237,1.0319384336471558,290.3950500488281,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.81329345703125,290.39752197265625,1.0,0.3777969479560852,1.0,1.0,0.0,1.0,-1.976658582687378,1.97665536403656,3.1520328320766566e-06,1.526958465576172,0.0,0.0,0.0,68.27053833007812,65.0,52.02814865112305,-0.0,670.4285888671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.839969277381897,0.2322780042886734,0.2088633030653,296.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.4942963719367981,0.050000000745058,0.0488628223538398,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.8429853320121765,0.2350189089775085,0.1643024384975433,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43212890625,0.8217509984970093,0.2166095227003097,0.2050064504146576,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.8419612050056458,0.2339670956134796,1.0511741638183594,290.4325256347656,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.8299255371094,290.4349365234375,1.0,0.378332257270813,1.0,1.0,0.0,1.0,-2.014362335205078,2.0143589973449707,3.27204088534927e-06,1.5564535856246948,0.0,0.0,0.0,63.65260314941406,53.0,51.97818374633789,-0.0,684.7034912109375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.839969277381897,0.2322780042886734,0.2088633030653,296.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.4942963719367981,0.050000000745058,0.0488628223538398,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.8429853320121765,0.2350189089775085,0.1643024384975433,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43212890625,0.8217509984970093,0.2166095227003097,0.2050064504146576,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.8419612050056458,0.2339670956134796,1.0511741638183594,290.4325256347656,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.8299255371094,290.4349365234375,1.0,0.378332257270813,1.0,1.0,0.0,1.0,-2.014362335205078,2.0143589973449707,3.27204088534927e-06,1.5564535856246948,0.0,0.0,0.0,63.65260314941406,53.0,51.97818374633789,-0.0,684.7034912109375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.450927734375,0.858078122138977,0.2347654849290847,0.210924819111824,296.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461975097656,0.503846287727356,0.050000000745058,0.0487081445753574,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4509582519531,0.8614476919174194,0.2376685291528701,0.1660169512033462,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8394962549209595,0.2194194197654724,0.2074785530567169,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.450927734375,0.8600234389305115,0.2363283634185791,1.0608952045440674,290.45123291015625,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.8384094238281,290.4536437988281,1.0,0.3777032792568207,1.0,1.0,0.0,1.0,-2.033354520797729,2.033351182937622,3.3334004001517314e-06,1.571296453475952,0.0,0.0,0.0,60.24061584472656,53.0,51.95605850219727,-0.0,688.2802734375,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696350097656,0.8824713230133057,0.2372939437627792,0.213001936674118,296.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648742675781,0.5173161029815674,0.050000000745058,0.048530951142311,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696655273437,0.8862391710281372,0.2403642982244491,0.1677470505237579,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46954345703125,0.8630694150924683,0.222278892993927,0.2099749743938446,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696350097656,0.8843725919723511,0.2387360632419586,1.070717453956604,290.4699401855469,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.8470153808594,290.4723205566406,1.0,0.3766465485095978,1.0,1.0,0.0,1.0,-2.052507877349853,2.052504539489746,3.395895646463032e-06,1.5862561464309692,0.0,0.0,0.0,56.268104553222656,41.0,51.936614990234375,-0.0,690.060546875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9653465151786804,0.2424675822257995,0.2172126173973083,296.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.502197265625,0.5655956864356995,0.050000000745058,0.0481246970593929,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9697185158729552,0.2458891868591308,0.1712623983621597,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.9442245960235596,0.2281419187784195,0.2150523364543914,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9670411944389344,0.2436861544847488,1.0907217264175415,290.50732421875,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.864501953125,290.5096740722656,1.0,0.373639166355133,1.0,1.0,0.0,1.0,-2.091420888900757,2.0914173126220703,3.5247653613623697e-06,1.6166223287582395,0.0,0.0,0.0,47.0428352355957,59.0,51.90524291992188,-0.0,689.5640258789062,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9653465151786804,0.2424675822257995,0.2172126173973083,296.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.502197265625,0.5655956864356995,0.050000000745058,0.0481246970593929,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9697185158729552,0.2458891868591308,0.1712623983621597,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.9442245960235596,0.2281419187784195,0.2150523364543914,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.9670411944389344,0.2436861544847488,1.0907217264175415,290.50732421875,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.864501953125,290.5096740722656,1.0,0.373639166355133,1.0,1.0,0.0,1.0,-2.091420888900757,2.0914173126220703,3.5247653613623697e-06,1.6166223287582395,0.0,0.0,0.0,47.0428352355957,59.0,51.90524291992188,-0.0,689.5640258789062,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9868106245994568,0.2477665692567825,0.2218677550554275,296.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.5769609212875366,0.050000000745058,0.0480564050376415,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9907762408256532,0.2515694200992584,0.1751419901847839,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.9699361324310304,0.2341782003641128,0.2206383794546127,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9879850745201112,0.2487955689430236,1.113080382347107,290.54461669921875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.8821105957031,290.54693603515625,1.0,0.3800913095474243,1.0,1.0,0.0,1.0,-2.1351468563079834,2.1351430416107178,3.67252982869104e-06,1.6506531238555908,0.0,0.0,0.0,46.53277587890625,79.0,51.86649703979492,-0.0,724.6882934570312,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9868106245994568,0.2477665692567825,0.2218677550554275,296.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.5769609212875366,0.050000000745058,0.0480564050376415,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9907762408256532,0.2515694200992584,0.1751419901847839,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.9699361324310304,0.2341782003641128,0.2206383794546127,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9879850745201112,0.2487955689430236,1.113080382347107,290.54461669921875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.8821105957031,290.54693603515625,1.0,0.3800913095474243,1.0,1.0,0.0,1.0,-2.1351468563079834,2.1351430416107178,3.67252982869104e-06,1.6506531238555908,0.0,0.0,0.0,46.53277587890625,79.0,51.86649703979492,-0.0,724.6882934570312,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.9482720494270324,0.2531269192695617,0.2268553078174591,296.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768127441406,0.5447298884391785,0.050000000745058,0.0482692867517471,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9538865089416504,0.257350891828537,0.1793069094419479,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.9293489456176758,0.240337461233139,0.2266308963298797,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9495421648025512,0.2540099024772644,1.137291669845581,290.5820007324219,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.8994140625,290.58428955078125,1.0,0.3928768038749695,1.0,1.0,0.0,1.0,-2.182669878005981,2.182666063308716,3.8368207242456265e-06,1.6876280307769775,0.0,0.0,0.0,53.283451080322266,99.0,51.89229583740234,-0.0,791.5276489257812,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.9482720494270324,0.2531269192695617,0.2268553078174591,296.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768127441406,0.5447298884391785,0.050000000745058,0.0482692867517471,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9538865089416504,0.257350891828537,0.1793069094419479,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.9293489456176758,0.240337461233139,0.2266308963298797,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9495421648025512,0.2540099024772644,1.137291669845581,290.5820007324219,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.8994140625,290.58428955078125,1.0,0.3928768038749695,1.0,1.0,0.0,1.0,-2.182669878005981,2.182666063308716,3.8368207242456265e-06,1.6876280307769775,0.0,0.0,0.0,53.283451080322266,99.0,51.89229583740234,-0.0,791.5276489257812,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8903888463973999,0.2585310339927673,0.232061430811882,296.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.5063276290893555,0.050000000745058,0.0486695542931556,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.8957387804985046,0.2632149457931518,0.1836691498756408,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.8759161233901978,0.2465991973876953,0.2329098135232925,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.8913307785987854,0.2593061625957489,1.1627730131149292,290.619384765625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.9161071777344,290.62164306640625,1.0,0.4096616804599762,1.0,1.0,0.0,1.0,-2.232789993286133,2.232785940170288,4.014211754110875e-06,1.7265903949737549,0.0,0.0,0.0,64.891357421875,119.0,51.92103958129883,-0.0,882.1160888671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8903888463973999,0.2585310339927673,0.232061430811882,296.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.5063276290893555,0.050000000745058,0.0486695542931556,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.8957387804985046,0.2632149457931518,0.1836691498756408,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.8759161233901978,0.2465991973876953,0.2329098135232925,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.8913307785987854,0.2593061625957489,1.1627730131149292,290.619384765625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.9161071777344,290.62164306640625,1.0,0.4096616804599762,1.0,1.0,0.0,1.0,-2.232789993286133,2.232785940170288,4.014211754110875e-06,1.7265903949737549,0.0,0.0,0.0,64.891357421875,119.0,51.92103958129883,-0.0,882.1160888671875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.8665064573287964,0.2612488567829132,0.2347272038459777,296.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63299560546875,0.490861028432846,0.050000000745058,0.0489212311804294,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.871793270111084,0.2661764323711395,0.1859087347984314,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.8535589575767517,0.2497661709785461,0.2361348867416381,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.8673381805419922,0.2619823813438415,1.1758846044540403,290.6381225585937,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.9242248535156,290.6403503417969,1.0,0.4190381467342376,1.0,1.0,0.0,1.0,-2.258606195449829,2.2586021423339844,4.107229415239999e-06,1.7466459274291992,0.0,0.0,0.0,72.03771209716797,119.0,51.93156051635742,-0.0,934.7947387695312,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65655517578125,0.845978319644928,0.2639777660369873,0.2374275773763656,296.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.4764006733894348,0.050000000745058,0.0491994135081768,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565856933594,0.851115345954895,0.2691577970981598,0.1881814152002334,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.8344866037368774,0.2529570758342743,0.2394087314605713,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65655517578125,0.8467075228691101,0.2646770775318146,1.1892036199569702,290.6568298339844,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.9321594238281,290.6590270996094,1.0,0.4288578033447265,1.0,1.0,0.0,1.0,-2.284844398498535,2.2848403453826904,4.202910986350616e-06,1.7670204639434814,0.0,0.0,0.0,79.87818908691406,107.0,51.9389533996582,-0.0,991.7584228515624,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.8398874402046204,0.2694964706897735,0.2424967586994171,296.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68927001953125,0.4675348103046417,0.050000000745058,0.0493625700473785,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941223144531,0.845315158367157,0.2751990258693695,0.1924836337566375,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.8297612071037292,0.2594251036643982,0.2456361055374145,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.8405278325080872,0.2701381742954254,1.2142547369003296,290.6943664550781,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.9478454589844,290.6965026855469,1.0,0.4389278888702392,1.0,1.0,0.0,1.0,-2.3338747024536133,2.3338701725006104,4.384904059406836e-06,1.805134892463684,0.0,0.0,0.0,85.526611328125,95.0,51.96902084350586,-0.0,1065.7440185546875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.8398874402046204,0.2694964706897735,0.2424967586994171,296.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68927001953125,0.4675348103046417,0.050000000745058,0.0493625700473785,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941223144531,0.845315158367157,0.2751990258693695,0.1924836337566375,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.8297612071037292,0.2594251036643982,0.2456361055374145,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.8405278325080872,0.2701381742954254,1.2142547369003296,290.6943664550781,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.9478454589844,290.6965026855469,1.0,0.4389278888702392,1.0,1.0,0.0,1.0,-2.3338747024536133,2.3338701725006104,4.384904059406836e-06,1.805134892463684,0.0,0.0,0.0,85.526611328125,95.0,51.96902084350586,-0.0,1065.7440185546875,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8529672026634216,0.2751550674438476,0.2474219799041748,296.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266540527344,0.4734161794185638,0.050000000745058,0.049254834651947,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.8590688705444336,0.2813960909843445,0.1966856718063354,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.8436026573181152,0.2660554945468902,0.2517343759536743,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8535711765289307,0.2757466733455658,1.2386224269866943,290.73175048828125,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.96368408203125,290.7338562011719,1.0,0.4439580142498016,1.0,1.0,0.0,1.0,-2.381308317184448,2.381303548812866,4.564711161947344e-06,1.8419437408447263,0.0,0.0,0.0,84.29664611816406,83.0,51.91875457763672,-0.0,1112.8980712890625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8529672026634216,0.2751550674438476,0.2474219799041748,296.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7266540527344,0.4734161794185638,0.050000000745058,0.049254834651947,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.8590688705444336,0.2813960909843445,0.1966856718063354,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.8436026573181152,0.2660554945468902,0.2517343759536743,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8535711765289307,0.2757466733455658,1.2386224269866943,290.73175048828125,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.96368408203125,290.7338562011719,1.0,0.4439580142498016,1.0,1.0,0.0,1.0,-2.381308317184448,2.381303548812866,4.564711161947344e-06,1.8419437408447263,0.0,0.0,0.0,84.29664611816406,83.0,51.91875457763672,-0.0,1112.8980712890625,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76531982421875,0.8786491751670837,0.2804042994976043,0.2518519163131714,296.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7604064941406,0.4860619902610779,0.050000000745058,0.0490092001855373,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7653503417969,0.8856194019317627,0.2871482968330383,0.2004774659872055,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.8696432709693909,0.2722066342830658,0.2572442889213562,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76531982421875,0.8792499303817749,0.2809627056121826,1.2605849504470823,290.7655639648437,289.10418701171875,290.7998352050781,289.1448669433594,290.79901123046875,297.9783935546875,290.76763916015625,1.0,0.4457933902740478,1.0,1.0,0.0,1.0,-2.4238944053649902,2.423889636993408,4.729305146611296e-06,1.8749644756317136,0.0,0.0,0.0,79.44828033447266,83.0,51.87041473388672,-0.0,1141.169189453125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76885986328125,0.8822379112243652,0.2809638082981109,0.2523185610771179,296.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76397705078125,0.487734317779541,0.050000000745058,0.048977144062519,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.8893013596534729,0.2877617478370666,0.2008775174617767,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.8732736110687256,0.2728625237941742,0.2578259110450744,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76885986328125,0.882839024066925,0.2815196514129638,1.2629023790359497,290.76910400390625,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.9799499511719,290.77117919921875,1.0,0.4458802044391632,1.0,1.0,0.0,1.0,-2.428380250930786,2.428375482559204,4.746816557599232e-06,1.8784416913986208,0.0,0.0,0.0,78.78250885009766,71.0,51.86577224731445,-0.0,1143.5518798828125,1.0,283.1590881347656,287.8560791015625,290.3879699707031,290.6743469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.458449379491834e-21,-2.229224689745917e-21,-2.229224689745917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9227135181427002,0.2816567122936249,0.2556964755058288,296.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8548278808594,0.5066535472869873,0.050000000745058,0.0486613884568214,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.9321709871292114,0.2900651395320892,0.2041522711515426,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.914301872253418,0.2763530015945434,0.262926310300827,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25054931640625,0.924115777015686,0.2838455140590668,1.2822542190551758,288.22882080078125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.98699951171875,288.0863647460937,1.0,0.4455674290657043,1.0,1.0,0.0,1.0,-2.465425968170166,2.465421199798584,4.893970071861986e-06,1.9078139066696167,0.9333016872406006,0.9333016872406006,0.0,72.03321838378906,59.0,11732.044921875,-0.0,1158.2042236328125,1.0,283.18780517578125,288.2508239746094,291.2872619628906,292.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,1634.648193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8123194575309753,0.8123219609260559,4.927949603938941e-08,4.255725383758545,4.255715370178223,9.872661394183524e-06,0.0,0.0,-0.0,4253.6953125,0.0,17.01923179626465,1894.0194091796875,0.0,0.0,0.2108991146087646,1.0,0.0,3.0,1.0,0.0
12387240,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9227135181427002,0.2816567122936249,0.2556964755058288,296.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8548278808594,0.5066535472869873,0.050000000745058,0.0486613884568214,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.9321709871292114,0.2900651395320892,0.2041522711515426,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.914301872253418,0.2763530015945434,0.262926310300827,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25054931640625,0.924115777015686,0.2838455140590668,1.2822542190551758,288.22882080078125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.98699951171875,288.0863647460937,1.0,0.4455674290657043,1.0,1.0,0.0,1.0,-2.465425968170166,2.465421199798584,4.893970071861986e-06,1.9078139066696167,0.9333016872406006,0.9333016872406006,0.0,72.03321838378906,59.0,11732.044921875,-0.0,1158.2042236328125,1.0,283.18780517578125,288.2508239746094,291.2872619628906,292.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,1634.648193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8123194575309753,0.8123219609260559,4.927949603938941e-08,4.255725383758545,4.255715370178223,9.872661394183524e-06,0.0,0.0,-0.0,4253.6953125,0.0,17.01923179626465,1894.0194091796875,0.0,0.0,0.2108991146087646,1.0,0.0,3.0,1.0,0.0
12387300,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.9048956632614136,0.2745365500450134,0.2509123086929321,296.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.5009059309959412,0.050000000745058,0.0487469546496868,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3679504394531,0.9160438179969788,0.2850174903869629,0.2017295807600021,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3694152832031,0.9009472131729126,0.272785872220993,0.2609050869941711,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685913085937,0.909051477909088,0.2794862687587738,1.2694021463394165,287.3615417480469,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.9685974121094,287.3107604980469,1.0,0.4426703155040741,1.0,1.0,0.0,1.0,-2.4390501976013184,2.4390454292297363,4.791049832419958e-06,1.888002753257752,0.9132232069969176,0.9132232069969176,0.0,73.3624496459961,59.0,14829.4208984375,-0.0,1133.2542724609375,1.0,283.1734619140625,286.7098693847656,292.24688720703125,292.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,3052.420166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0352365151047706,1.0,0.0,0.0,1.0851269960403442,1.0851292610168457,7.88673162332998e-08,4.265599727630615,4.265589714050293,9.788699571799953e-06,0.0,0.0,-0.0,4434.81787109375,0.0,40.01947784423828,1895.3929443359373,0.0,0.0,0.2768043875694275,1.0,0.0,3.0,1.0,0.0
12387360,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.8877995610237122,0.2682108581066131,0.2449413985013961,296.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.495638906955719,0.050000000745058,0.0488338731229305,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.9002075791358948,0.2802909612655639,0.198369413614273,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.8874210715293884,0.2692458927631378,0.2576140761375427,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660339355469,0.8943740725517273,0.2751010656356811,1.2501322031021118,286.96160888671875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.9526672363281,286.92803955078125,1.0,0.4380482137203216,1.0,1.0,0.0,1.0,-2.4008405208587646,2.4008359909057617,4.642271505872486e-06,1.8584009408950808,0.895706295967102,0.895706295967102,0.0,74.32341766357422,47.0,16718.2890625,-0.0,1094.0179443359375,1.0,283.162841796875,286.3159484863281,293.1247863769531,293.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,4729.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1728166043758392,1.0,0.0,0.0,1.3238708972930908,1.3238741159439087,1.1695917834231297e-07,4.265914440155029,4.265904903411865,9.786012014956214e-06,0.0,0.0,-0.0,4708.98876953125,0.0,73.13739776611328,1895.435791015625,0.0,0.0,0.3385158181190491,1.0,0.0,3.0,1.0,0.0
12387420,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.8832844495773315,0.2596010565757751,0.2360004633665084,296.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.4993681311607361,0.050000000745058,0.0487729460000991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.8985477089881897,0.2734594643115997,0.192960575222969,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.8874793648719788,0.2639567852020263,0.2519875466823578,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.892642617225647,0.2680712342262268,1.2157135009765625,286.44415283203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.91900634765625,286.4246826171875,1.0,0.4262143671512604,1.0,1.0,0.0,1.0,-2.335402727127075,2.3353981971740723,4.392630216898397e-06,1.8074238300323489,0.858616828918457,0.858616828918457,0.0,70.69200134277344,35.0,19070.94140625,-0.0,1008.3331298828124,1.0,283.1527404785156,285.83404541015625,293.6191711425781,294.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,8948.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997978210449219,1.0,0.0,0.0,1.7353737354278564,1.735379338264465,2.0094606156817465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.6806640625,0.0,167.6595458984375,1895.4371337890625,0.0,506.3024597167969,0.4349025189876556,1.0,0.0,3.0,1.0,0.0
12387480,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.8832844495773315,0.2596010565757751,0.2360004633665084,296.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.4993681311607361,0.050000000745058,0.0487729460000991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.8985477089881897,0.2734594643115997,0.192960575222969,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.8874793648719788,0.2639567852020263,0.2519875466823578,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.892642617225647,0.2680712342262268,1.2157135009765625,286.44415283203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.91900634765625,286.4246826171875,1.0,0.4262143671512604,1.0,1.0,0.0,1.0,-2.335402727127075,2.3353981971740723,4.392630216898397e-06,1.8074238300323489,0.858616828918457,0.858616828918457,0.0,70.69200134277344,35.0,19070.94140625,-0.0,1008.3331298828124,1.0,283.1527404785156,285.83404541015625,293.6191711425781,294.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,8948.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997978210449219,1.0,0.0,0.0,1.7353737354278564,1.735379338264465,2.0094606156817465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.6806640625,0.0,167.6595458984375,1895.4371337890625,0.0,506.3024597167969,0.4349025189876556,1.0,0.0,3.0,1.0,0.0
12387540,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.9159576296806335,0.2550801038742065,0.2308420836925506,296.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.5222697854042053,0.050000000745058,0.0484722815454006,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.9356369376182556,0.2697976529598236,0.1896600872278213,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.923753023147583,0.2611857652664184,0.2484819591045379,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.927635908126831,0.2636156380176544,1.1914522647857666,286.20025634765625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.8961181640625,286.1913146972656,1.0,0.4130229949951172,1.0,1.0,0.0,1.0,-2.2915070056915283,2.2915027141571045,4.229055321047781e-06,1.773134708404541,0.8208625316619873,0.8208625316619873,0.0,61.70847702026367,25.0,19934.88671875,-0.0,927.6870727539062,1.0,283.1504211425781,285.61114501953125,292.9488220214844,294.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,12768.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506565809249878,1.0,0.0,0.0,1.953104853630066,1.9531121253967283,2.545332336012507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.04736328125,0.0,244.75184631347656,1895.4371337890625,0.0,1245.24658203125,0.4899815917015075,1.0,0.0,3.0,1.0,0.0
12387600,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.9159576296806335,0.2550801038742065,0.2308420836925506,296.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.5222697854042053,0.050000000745058,0.0484722815454006,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.9356369376182556,0.2697976529598236,0.1896600872278213,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.923753023147583,0.2611857652664184,0.2484819591045379,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.927635908126831,0.2636156380176544,1.1914522647857666,286.20025634765625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.8961181640625,286.1913146972656,1.0,0.4130229949951172,1.0,1.0,0.0,1.0,-2.2915070056915283,2.2915027141571045,4.229055321047781e-06,1.773134708404541,0.8208625316619873,0.8208625316619873,0.0,61.70847702026367,25.0,19934.88671875,-0.0,927.6870727539062,1.0,283.1504211425781,285.61114501953125,292.9488220214844,294.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,12768.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506565809249878,1.0,0.0,0.0,1.953104853630066,1.9531121253967283,2.545332336012507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.04736328125,0.0,244.75184631347656,1895.4371337890625,0.0,1245.24658203125,0.4899815917015075,1.0,0.0,3.0,1.0,0.0
