time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387660,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.9874700903892516,0.2528882622718811,0.2281051725149154,296.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.5712416172027588,0.050000000745058,0.0480877012014389,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9980648756027222,0.2682586908340454,0.1849376857280731,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.994550883769989,0.2601869404315948,0.2468186318874359,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9957401752471924,0.2610538303852081,1.176422953605652,286.1124572753906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.87841796875,286.1097717285156,1.0,0.400344043970108,1.0,1.0,0.0,1.0,-2.2626984119415283,2.262694358825684,4.124005499761552e-06,1.7509315013885498,0.7836803197860718,0.7836803197860718,0.0,51.09873580932617,45.0,20118.76953125,-0.0,857.892578125,1.0,283.1500549316406,285.5333557128906,292.4110107421875,293.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,15728.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815477013587952,1.0,0.0,0.0,2.0225210189819336,2.022529363632202,2.7294774440633773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.71875,0.0,280.2311096191406,1895.4371337890625,0.0,1468.2852783203125,0.5130444765090942,1.0,0.0,3.0,1.0,0.0
12387720,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.9874700903892516,0.2528882622718811,0.2281051725149154,296.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.5712416172027588,0.050000000745058,0.0480877012014389,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9980648756027222,0.2682586908340454,0.1849376857280731,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.994550883769989,0.2601869404315948,0.2468186318874359,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9957401752471924,0.2610538303852081,1.176422953605652,286.1124572753906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.87841796875,286.1097717285156,1.0,0.400344043970108,1.0,1.0,0.0,1.0,-2.2626984119415283,2.262694358825684,4.124005499761552e-06,1.7509315013885498,0.7836803197860718,0.7836803197860718,0.0,51.09873580932617,45.0,20118.76953125,-0.0,857.892578125,1.0,283.1500549316406,285.5333557128906,292.4110107421875,293.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,15728.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815477013587952,1.0,0.0,0.0,2.0225210189819336,2.022529363632202,2.7294774440633773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.71875,0.0,280.2311096191406,1895.4371337890625,0.0,1468.2852783203125,0.5130444765090942,1.0,0.0,3.0,1.0,0.0
12387780,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9803012609481812,0.2518424093723297,0.2269720882177353,296.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.5666097402572632,0.050000000745058,0.0481162220239639,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.9974989891052246,0.2691802084445953,0.1883276998996734,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.9890807867050172,0.2602475881576538,0.2466592192649841,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.9889535307884216,0.2598028779029846,1.1694873571395874,286.0984191894531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.8427124023437,286.0999755859375,1.0,0.3977613151073456,1.0,1.0,0.0,1.0,-2.2365834712982178,2.236579418182373,4.031762728118338e-06,1.7318363189697266,0.7474510669708252,0.7474510669708252,0.0,51.08333969116211,65.0,19986.052734375,-0.0,840.474609375,1.0,283.1499938964844,285.5246276855469,292.1873474121094,293.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18148.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663655638694763,1.0,0.0,0.0,2.0097343921661377,2.0097429752349854,2.695074385883345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.27587890625,0.0,285.734375,1895.4371337890625,0.0,1356.1044921875,0.5146612524986267,1.0,0.0,3.0,1.0,0.0
12387840,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9803012609481812,0.2518424093723297,0.2269720882177353,296.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.5666097402572632,0.050000000745058,0.0481162220239639,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.9974989891052246,0.2691802084445953,0.1883276998996734,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.9890807867050172,0.2602475881576538,0.2466592192649841,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.9889535307884216,0.2598028779029846,1.1694873571395874,286.0984191894531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.8427124023437,286.0999755859375,1.0,0.3977613151073456,1.0,1.0,0.0,1.0,-2.2365834712982178,2.236579418182373,4.031762728118338e-06,1.7318363189697266,0.7474510669708252,0.7474510669708252,0.0,51.08333969116211,65.0,19986.052734375,-0.0,840.474609375,1.0,283.1499938964844,285.5246276855469,292.1873474121094,293.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18148.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663655638694763,1.0,0.0,0.0,2.0097343921661377,2.0097429752349854,2.695074385883345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.27587890625,0.0,285.734375,1895.4371337890625,0.0,1356.1044921875,0.5146612524986267,1.0,0.0,3.0,1.0,0.0
12387900,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9833706617355348,0.251698762178421,0.2267138361930847,296.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.5692821741104126,0.050000000745058,0.0480997525155544,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.9985487461090088,0.2695416212081909,0.1869294643402099,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9924296140670776,0.26059490442276,0.2468952536582946,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9916811585426332,0.2595093548297882,1.167769432067871,286.1244812011719,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.83380126953125,286.1283874511719,1.0,0.4000550806522369,1.0,1.0,0.0,1.0,-2.2520995140075684,2.252095460891724,4.084148713445757e-06,1.741862654685974,0.7300903797149658,0.7300903797149658,0.0,51.04961013793945,65.0,19926.142578125,-0.0,847.9094848632812,1.0,283.1499938964844,285.5494079589844,292.15350341796875,293.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,19071.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544970273971558,1.0,0.0,0.0,1.977445363998413,1.9774538278579712,2.609169769129949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1923828125,0.0,278.2707214355469,1895.4371337890625,0.0,1271.8365478515625,0.5094816088676453,1.0,0.0,3.0,1.0,0.0
12387960,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.9552768468856812,0.2516930103302002,0.2267669439315796,296.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.5492290258407593,0.050000000745058,0.0482338927686214,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.9770541191101074,0.2692992687225342,0.188708946108818,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9670406579971312,0.2610429525375366,0.2473905086517334,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9653159976005554,0.2593185901641845,1.1672742366790771,286.1634521484375,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.83349609375,286.16796875,1.0,0.4034503996372223,1.0,1.0,0.0,1.0,-2.254908800125122,2.2549045085906982,4.094997166248504e-06,1.7444417476654053,0.71330326795578,0.71330326795578,0.0,54.54740524291992,85.0,19776.03515625,-0.0,863.8677368164062,1.0,283.1499938964844,285.5848693847656,292.1499938964844,293.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,19802.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432572603225708,1.0,0.0,0.0,1.932655930519104,1.932664394378662,2.492312489721371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.509765625,0.0,266.0660400390625,1895.4371337890625,0.0,1194.98486328125,0.5014005899429321,1.0,0.0,3.0,1.0,0.0
12388020,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.8861777782440186,0.2520381808280945,0.2273663729429245,296.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.507500171661377,0.050000000745058,0.0486526377499103,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.906804382801056,0.2695797085762024,0.1890389323234558,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.8980391025543213,0.2623106837272644,0.2488876581192016,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.894896924495697,0.2593027353286743,1.1686339378356934,286.2611694335937,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.8339233398437,286.2674255371094,1.0,0.4132125079631805,1.0,1.0,0.0,1.0,-2.2598462104797363,2.259842157363892,4.112611804885091e-06,1.7481186389923096,0.681373655796051,0.681373655796051,0.0,65.29493713378906,105.0,19327.466796875,-0.0,910.06005859375,1.0,283.1499938964844,285.6756896972656,292.1811218261719,293.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20753.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253114938735962,1.0,0.0,0.0,1.8173774480819704,1.81738555431366,2.203858286975447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.26025390625,0.0,233.3213348388672,1895.4371337890625,0.0,1078.6171875,0.4793204963207245,1.0,0.0,3.0,1.0,0.0
12388080,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.8861777782440186,0.2520381808280945,0.2273663729429245,296.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.507500171661377,0.050000000745058,0.0486526377499103,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.906804382801056,0.2695797085762024,0.1890389323234558,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.8980391025543213,0.2623106837272644,0.2488876581192016,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.894896924495697,0.2593027353286743,1.1686339378356934,286.2611694335937,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.8339233398437,286.2674255371094,1.0,0.4132125079631805,1.0,1.0,0.0,1.0,-2.2598462104797363,2.259842157363892,4.112611804885091e-06,1.7481186389923096,0.681373655796051,0.681373655796051,0.0,65.29493713378906,105.0,19327.466796875,-0.0,910.06005859375,1.0,283.1499938964844,285.6756896972656,292.1811218261719,293.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20753.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253114938735962,1.0,0.0,0.0,1.8173774480819704,1.81738555431366,2.203858286975447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.26025390625,0.0,233.3213348388672,1895.4371337890625,0.0,1078.6171875,0.4793204963207245,1.0,0.0,3.0,1.0,0.0
12388140,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.836676836013794,0.2527862191200256,0.2284561544656753,296.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.4770504236221313,0.050000000745058,0.0491869747638702,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869934082031,0.8547938466072083,0.2705960869789123,0.190029501914978,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.8478901982307434,0.26398366689682,0.2509077191352844,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.8438602685928345,0.2597174644470215,1.1725574731826782,286.3878173828125,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.83447265625,286.3952941894531,1.0,0.4259314239025116,1.0,1.0,0.0,1.0,-2.270122766494751,2.2701187133789062,4.149880624026992e-06,1.7560452222824097,0.6520273685455322,0.6520273685455322,0.0,79.13590240478516,93.0,18774.69140625,-0.0,973.7738037109376,1.0,283.1499938964844,285.79107666015625,292.2171936035156,293.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,21131.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125032305717468,1.0,0.0,0.0,1.685825228691101,1.6858327388763428,1.8963500281188322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.13134765625,0.0,197.5464324951172,1895.4371337890625,0.0,1000.6243896484376,0.4534221291542053,1.0,0.0,3.0,1.0,0.0
12388200,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.836676836013794,0.2527862191200256,0.2284561544656753,296.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.4770504236221313,0.050000000745058,0.0491869747638702,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869934082031,0.8547938466072083,0.2705960869789123,0.190029501914978,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.8478901982307434,0.26398366689682,0.2509077191352844,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.8438602685928345,0.2597174644470215,1.1725574731826782,286.3878173828125,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.83447265625,286.3952941894531,1.0,0.4259314239025116,1.0,1.0,0.0,1.0,-2.270122766494751,2.2701187133789062,4.149880624026992e-06,1.7560452222824097,0.6520273685455322,0.6520273685455322,0.0,79.13590240478516,93.0,18774.69140625,-0.0,973.7738037109376,1.0,283.1499938964844,285.79107666015625,292.2171936035156,293.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,21131.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125032305717468,1.0,0.0,0.0,1.685825228691101,1.6858327388763428,1.8963500281188322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.13134765625,0.0,197.5464324951172,1895.4371337890625,0.0,1000.6243896484376,0.4534221291542053,1.0,0.0,3.0,1.0,0.0
12388260,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.8261383175849915,0.2538951635360718,0.2295233607292175,296.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097351074219,0.4679961502552032,0.050000000745058,0.0493551604449749,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283203125,0.8439545631408691,0.2720928788185119,0.1911155581474304,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.8378690481185913,0.265994668006897,0.2528897225856781,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8327776789665222,0.2604988813400268,1.176429033279419,286.5291748046875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.836669921875,286.5370178222656,1.0,0.4300759732723236,1.0,1.0,0.0,1.0,-2.279944896697998,2.2799408435821533,4.185782017884776e-06,1.7636860609054563,0.6253816485404968,0.6253816485404968,0.0,83.69439697265625,81.0,18148.693359375,-0.0,1001.522216796875,1.0,283.1499938964844,285.9179382324219,292.2406616210937,293.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,21107.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018455028533936,1.0,0.0,0.0,1.553829550743103,1.5538365840911863,1.611017239611101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.517578125,0.0,164.73199462890625,1895.4371337890625,0.0,939.1251831054688,0.4272775053977966,1.0,0.0,3.0,1.0,0.0
12388320,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.8261383175849915,0.2538951635360718,0.2295233607292175,296.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097351074219,0.4679961502552032,0.050000000745058,0.0493551604449749,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283203125,0.8439545631408691,0.2720928788185119,0.1911155581474304,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.8378690481185913,0.265994668006897,0.2528897225856781,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8327776789665222,0.2604988813400268,1.176429033279419,286.5291748046875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.836669921875,286.5370178222656,1.0,0.4300759732723236,1.0,1.0,0.0,1.0,-2.279944896697998,2.2799408435821533,4.185782017884776e-06,1.7636860609054563,0.6253816485404968,0.6253816485404968,0.0,83.69439697265625,81.0,18148.693359375,-0.0,1001.522216796875,1.0,283.1499938964844,285.9179382324219,292.2406616210937,293.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,21107.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018455028533936,1.0,0.0,0.0,1.553829550743103,1.5538365840911863,1.611017239611101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.517578125,0.0,164.73199462890625,1895.4371337890625,0.0,939.1251831054688,0.4272775053977966,1.0,0.0,3.0,1.0,0.0
12388380,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.8337106108665466,0.255367636680603,0.2306738793849945,296.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65496826171875,0.4730589985847473,0.050000000745058,0.049262810498476,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.852246880531311,0.2739733457565307,0.1922928392887115,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8464886546134949,0.2683231830596924,0.2549186646938324,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.8400914072990417,0.2616254687309265,1.180649757385254,286.6747741699219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.8404541015625,286.6826171875,1.0,0.4295589923858642,1.0,1.0,0.0,1.0,-2.2901365756988525,2.290132522583008,4.223140877002152e-06,1.771577000617981,0.6014352440834045,0.6014352440834045,0.0,81.66561889648438,69.0,17500.181640625,-0.0,1004.1878051757812,1.0,283.1499938964844,286.0467834472656,292.2532958984375,293.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,20848.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909634232521057,1.0,0.0,0.0,1.4311431646347046,1.4311496019363403,1.3666570453096938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8994140625,0.0,137.344482421875,1895.4371337890625,0.0,879.7291259765625,0.4030759930610657,1.0,0.0,3.0,1.0,0.0
12388440,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.8337106108665466,0.255367636680603,0.2306738793849945,296.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65496826171875,0.4730589985847473,0.050000000745058,0.049262810498476,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.852246880531311,0.2739733457565307,0.1922928392887115,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8464886546134949,0.2683231830596924,0.2549186646938324,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.8400914072990417,0.2616254687309265,1.180649757385254,286.6747741699219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.8404541015625,286.6826171875,1.0,0.4295589923858642,1.0,1.0,0.0,1.0,-2.2901365756988525,2.290132522583008,4.223140877002152e-06,1.771577000617981,0.6014352440834045,0.6014352440834045,0.0,81.66561889648438,69.0,17500.181640625,-0.0,1004.1878051757812,1.0,283.1499938964844,286.0467834472656,292.2532958984375,293.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,20848.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909634232521057,1.0,0.0,0.0,1.4311431646347046,1.4311496019363403,1.3666570453096938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8994140625,0.0,137.344482421875,1895.4371337890625,0.0,879.7291259765625,0.4030759930610657,1.0,0.0,3.0,1.0,0.0
12388500,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74591064453125,0.8424193859100342,0.2562167048454284,0.2312979251146316,296.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274475097656,0.4787418246269226,0.050000000745058,0.0491537414491176,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462463378906,0.8616844415664673,0.2750266790390014,0.1929201334714889,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.8559788465499878,0.2695878446102142,0.2559705972671509,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.8487844467163086,0.2622981667518616,1.1829806566238403,286.7470703125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.843017578125,286.7548217773437,1.0,0.4281337261199951,1.0,1.0,0.0,1.0,-2.29557204246521,2.295567750930786,4.243134299031226e-06,1.7757840156555176,0.5904601216316223,0.5904601216316223,0.0,79.06928253173828,69.0,17180.681640625,-0.0,999.6915283203124,1.0,283.1499938964844,286.1100769042969,292.2579040527344,293.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,20672.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851708054542542,1.0,0.0,0.0,1.3749204874038696,1.3749266862869265,1.2613877231615336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.65380859375,0.0,125.81451416015624,1895.4371337890625,0.0,849.5631713867188,0.3920613527297973,1.0,0.0,3.0,1.0,0.0
12388560,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.8545487523078918,0.2571262717247009,0.2319523394107818,296.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.485879123210907,0.050000000745058,0.0490144789218902,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.874779462814331,0.276140421628952,0.1935709863901138,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.8690894246101379,0.2709080874919891,0.2570487856864929,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171081542969,0.8609817624092102,0.2630315721035003,1.1854606866836548,286.818115234375,288.5155639648437,291.2745361328125,289.3215026855469,291.2734680175781,297.8459777832031,286.8256530761719,1.0,0.4261591136455536,1.0,1.0,0.0,1.0,-2.301246404647827,2.301242113113404,4.2640599531296175e-06,1.7801759243011477,0.5801329612731934,0.5801329612731934,0.0,75.71595764160156,57.0,16869.51953125,-0.0,992.4508056640624,1.0,283.1499938964844,286.1717834472656,292.2625427246094,293.45611572265625,293.1499938964844,293.1499938964844,283.1499938964844,20481.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791717767715454,1.0,0.0,0.0,1.3225067853927612,1.3225127458572388,1.1670493904603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.939453125,0.0,115.6416244506836,1895.4371337890625,0.0,819.3544921875,0.3818549513816833,1.0,0.0,3.0,1.0,0.0
12388620,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.8918406367301941,0.2590869069099426,0.2333387732505798,296.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.5061922073364258,0.050000000745058,0.0486702248454093,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.914695918560028,0.2785102427005768,0.1949332505464553,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.90864896774292,0.273682564496994,0.2592772245407104,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8984299898147583,0.2646448612213135,1.1908234357833862,286.9542236328125,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.85272216796875,286.96124267578125,1.0,0.4210304021835327,1.0,1.0,0.0,1.0,-2.3132529258728027,2.313248634338379,4.3085151446575765e-06,1.7894686460494995,0.5613561272621155,0.5613561272621155,0.0,67.3663558959961,45.0,16283.0439453125,-0.0,972.0563354492188,1.0,283.1499938964844,286.2887878417969,292.2737731933594,293.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,20090.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669008493423462,1.0,0.0,0.0,1.229312777519226,1.229318380355835,1.008366083965484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.98828125,0.0,98.9099349975586,1895.4371337890625,0.0,760.7276000976562,0.3638978600502014,1.0,0.0,3.0,1.0,0.0
12388680,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.8918406367301941,0.2590869069099426,0.2333387732505798,296.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.5061922073364258,0.050000000745058,0.0486702248454093,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.914695918560028,0.2785102427005768,0.1949332505464553,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.90864896774292,0.273682564496994,0.2592772245407104,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8984299898147583,0.2646448612213135,1.1908234357833862,286.9542236328125,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.85272216796875,286.96124267578125,1.0,0.4210304021835327,1.0,1.0,0.0,1.0,-2.3132529258728027,2.313248634338379,4.3085151446575765e-06,1.7894686460494995,0.5613561272621155,0.5613561272621155,0.0,67.3663558959961,45.0,16283.0439453125,-0.0,972.0563354492188,1.0,283.1499938964844,286.2887878417969,292.2737731933594,293.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,20090.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669008493423462,1.0,0.0,0.0,1.229312777519226,1.229318380355835,1.008366083965484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.98828125,0.0,98.9099349975586,1895.4371337890625,0.0,760.7276000976562,0.3638978600502014,1.0,0.0,3.0,1.0,0.0
12388740,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9601173996925354,0.261180579662323,0.2348032742738723,296.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.5447179079055786,0.050000000745058,0.0482672713696956,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.9826536774635316,0.2810155153274536,0.1963575482368469,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.977946937084198,0.2765871286392212,0.2615830600261688,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9667022228240968,0.266400933265686,1.1966161727905271,287.0799865722656,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.8600769042969,287.0863952636719,1.0,0.4148631989955902,1.0,1.0,0.0,1.0,-2.325967311859131,2.325963020324707,4.355856162874261e-06,1.799309253692627,0.5449637174606323,0.5449637174606323,0.0,57.554229736328125,65.0,15756.21875,-0.0,946.36572265625,1.0,283.1499938964844,286.3954772949219,292.28887939453125,293.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,19723.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554923951625824,1.0,0.0,0.0,1.1510270833969116,1.151032328605652,8.840250131925131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.009765625,0.0,86.17050170898438,1895.4371337890625,0.0,707.4309692382812,0.3490546941757202,1.0,0.0,3.0,1.0,0.0
12388800,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9601173996925354,0.261180579662323,0.2348032742738723,296.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.5447179079055786,0.050000000745058,0.0482672713696956,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.9826536774635316,0.2810155153274536,0.1963575482368469,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.977946937084198,0.2765871286392212,0.2615830600261688,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9667022228240968,0.266400933265686,1.1966161727905271,287.0799865722656,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.8600769042969,287.0863952636719,1.0,0.4148631989955902,1.0,1.0,0.0,1.0,-2.325967311859131,2.325963020324707,4.355856162874261e-06,1.799309253692627,0.5449637174606323,0.5449637174606323,0.0,57.554229736328125,65.0,15756.21875,-0.0,946.36572265625,1.0,283.1499938964844,286.3954772949219,292.28887939453125,293.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,19723.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554923951625824,1.0,0.0,0.0,1.1510270833969116,1.151032328605652,8.840250131925131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.009765625,0.0,86.17050170898438,1895.4371337890625,0.0,707.4309692382812,0.3490546941757202,1.0,0.0,3.0,1.0,0.0
12388860,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19537353515625,0.9623305797576904,0.2633203566074371,0.2367189675569534,296.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.5443944931030273,0.050000000745058,0.0482695624232292,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.9847809672355652,0.283579558134079,0.1981386393308639,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.9806243181228638,0.279552549123764,0.2643716931343078,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954345703125,0.9683971405029296,0.2682243585586548,1.2047381401062012,287.1962585449219,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.8672180175781,287.2021789550781,1.0,0.4186311662197113,1.0,1.0,0.0,1.0,-2.343512296676636,2.343507766723633,4.421534413268091e-06,1.812836050987244,0.5308437943458557,0.5308437943458557,0.0,58.15666580200195,85.0,15306.1669921875,-0.0,966.8970336914062,1.0,283.1499938964844,286.49224853515625,292.3075561523437,293.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,19397.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54390549659729,1.0,0.0,0.0,1.0862518548965454,1.0862568616867063,7.873259022517234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.37744140625,0.0,76.5140609741211,1895.4371337890625,0.0,661.6472778320312,0.3369862735271454,1.0,0.0,3.0,1.0,0.0
12388920,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19537353515625,0.9623305797576904,0.2633203566074371,0.2367189675569534,296.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.5443944931030273,0.050000000745058,0.0482695624232292,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.9847809672355652,0.283579558134079,0.1981386393308639,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.9806243181228638,0.279552549123764,0.2643716931343078,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954345703125,0.9683971405029296,0.2682243585586548,1.2047381401062012,287.1962585449219,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.8672180175781,287.2021789550781,1.0,0.4186311662197113,1.0,1.0,0.0,1.0,-2.343512296676636,2.343507766723633,4.421534413268091e-06,1.812836050987244,0.5308437943458557,0.5308437943458557,0.0,58.15666580200195,85.0,15306.1669921875,-0.0,966.8970336914062,1.0,283.1499938964844,286.49224853515625,292.3075561523437,293.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,19397.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54390549659729,1.0,0.0,0.0,1.0862518548965454,1.0862568616867063,7.873259022517234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.37744140625,0.0,76.5140609741211,1895.4371337890625,0.0,661.6472778320312,0.3369862735271454,1.0,0.0,3.0,1.0,0.0
12388980,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016967773437,0.91391921043396,0.2654023170471191,0.2388728111982345,296.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.5145410895347595,0.050000000745058,0.0485596247017383,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.940550684928894,0.2861080467700958,0.2001201063394546,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018798828125,0.9358511567115784,0.2824891209602356,0.2674376964569092,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.9200332760810852,0.270016074180603,1.2141727209091189,287.3024597167969,288.2831115722656,291.4620056152344,289.3766784667969,291.4608459472656,297.87322998046875,287.3077697753906,1.0,0.4280460774898529,1.0,1.0,0.0,1.0,-2.36384391784668,2.3638393878936768,4.498385351325851e-06,1.8285638093948364,0.5188900232315063,0.5188900232315063,0.0,66.14202880859375,105.0,14930.419921875,-0.0,1020.3936157226562,1.0,283.1499938964844,286.5790710449219,292.3288879394531,293.4052124023437,293.1499938964844,293.1499938964844,283.1499938964844,19118.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343267917633057,1.0,0.0,0.0,1.033439874649048,1.03344464302063,7.126296708293013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.869140625,0.0,69.21456146240234,1895.4371337890625,0.0,624.247314453125,0.3273126780986786,1.0,0.0,3.0,1.0,0.0
12389040,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016967773437,0.91391921043396,0.2654023170471191,0.2388728111982345,296.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.5145410895347595,0.050000000745058,0.0485596247017383,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.940550684928894,0.2861080467700958,0.2001201063394546,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018798828125,0.9358511567115784,0.2824891209602356,0.2674376964569092,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.9200332760810852,0.270016074180603,1.2141727209091189,287.3024597167969,288.2831115722656,291.4620056152344,289.3766784667969,291.4608459472656,297.87322998046875,287.3077697753906,1.0,0.4280460774898529,1.0,1.0,0.0,1.0,-2.36384391784668,2.3638393878936768,4.498385351325851e-06,1.8285638093948364,0.5188900232315063,0.5188900232315063,0.0,66.14202880859375,105.0,14930.419921875,-0.0,1020.3936157226562,1.0,283.1499938964844,286.5790710449219,292.3288879394531,293.4052124023437,293.1499938964844,293.1499938964844,283.1499938964844,19118.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343267917633057,1.0,0.0,0.0,1.033439874649048,1.03344464302063,7.126296708293013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.869140625,0.0,69.21456146240234,1895.4371337890625,0.0,624.247314453125,0.3273126780986786,1.0,0.0,3.0,1.0,0.0
12389100,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35064697265625,0.8877999782562256,0.2664124369621277,0.2399932295083999,296.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33795166015625,0.499051421880722,0.050000000745058,0.0487776808440685,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3508605957031,0.9112685918807985,0.2873480916023254,0.2011497020721435,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.350830078125,0.9071782231330872,0.2839349210262298,0.2690251767635345,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.8929333686828613,0.2708870470523834,1.2191392183303833,287.35137939453125,288.25250244140625,291.4866943359375,289.38397216796875,291.48553466796875,297.8756408691406,287.3563537597656,1.0,0.434184193611145,1.0,1.0,0.0,1.0,-2.374561548233032,2.37455677986145,4.539180736173876e-06,1.836857557296753,0.5136821866035461,0.5136821866035461,0.0,72.00421142578125,105.0,14778.54296875,-0.0,1055.639404296875,1.0,283.1499938964844,286.6196594238281,292.34014892578125,293.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18995.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301427841186523,1.0,0.0,0.0,1.0110183954238892,1.0110230445861816,6.820426534659418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.142578125,0.0,66.26707458496094,1895.4371337890625,0.0,608.58349609375,0.3232548832893371,1.0,0.0,3.0,1.0,0.0
12389160,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.8638559579849243,0.2673997581005096,0.2411285936832428,296.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846130371094,0.4848998188972473,0.050000000745058,0.0490321777760982,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3965148925781,0.8860823512077332,0.2885688841342926,0.2021935880184173,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.396484375,0.8826180100440979,0.2853622138500213,0.270632803440094,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963623046875,0.8685436248779297,0.2717375755310058,1.2241932153701782,287.39697265625,288.22149658203125,291.5116882324219,289.39141845703125,291.5105285644531,297.8776550292969,287.40155029296875,1.0,0.4409826099872589,1.0,1.0,0.0,1.0,-2.385487794876098,2.3854830265045166,4.580969743983587e-06,1.8453137874603271,0.5089539289474487,0.5089539289474487,0.0,78.79784393310547,125.0,14660.599609375,-0.0,1095.21142578125,1.0,283.1499938964844,286.6635437011719,292.3519897460937,293.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18884.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264185070991516,1.0,0.0,0.0,0.9909722805023192,0.9909769296646118,6.552642162205302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.33740234375,0.0,63.70600891113281,1895.4371337890625,0.0,594.9747924804688,0.3196516335010528,1.0,0.0,3.0,1.0,0.0
12389220,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784545898437,0.824399471282959,0.2692981660366058,0.2434126138687133,296.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683532714844,0.4523682296276092,0.050000000745058,0.0496251285076141,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786376953125,0.844268798828125,0.2909429371356964,0.2042982876300811,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786071777344,0.8416182398796082,0.2881510853767395,0.2738728821277618,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.8282759189605713,0.2733670771121979,1.2343934774398804,287.47906494140625,288.158447265625,291.5625305175781,289.4066467285156,291.5613708496094,297.88055419921875,287.4830627441406,1.0,0.4559425711631775,1.0,1.0,0.0,1.0,-2.407618761062622,2.40761399269104,4.6662262320751324e-06,1.8624427318573,0.5008757710456848,0.5008757710456848,0.0,94.52601623535156,113.0,14466.8310546875,-0.0,1184.5152587890625,1.0,283.1499938964844,286.7417907714844,292.37713623046875,293.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18691.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205216407775879,1.0,0.0,0.0,0.957299828529358,0.9573043584823608,6.11490094115652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.671875,0.0,59.556034088134766,1895.4371337890625,0.0,574.0543823242188,0.3136480152606964,1.0,0.0,3.0,1.0,0.0
12389280,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784545898437,0.824399471282959,0.2692981660366058,0.2434126138687133,296.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683532714844,0.4523682296276092,0.050000000745058,0.0496251285076141,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786376953125,0.844268798828125,0.2909429371356964,0.2042982876300811,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786071777344,0.8416182398796082,0.2881510853767395,0.2738728821277618,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.8282759189605713,0.2733670771121979,1.2343934774398804,287.47906494140625,288.158447265625,291.5625305175781,289.4066467285156,291.5613708496094,297.88055419921875,287.4830627441406,1.0,0.4559425711631775,1.0,1.0,0.0,1.0,-2.407618761062622,2.40761399269104,4.6662262320751324e-06,1.8624427318573,0.5008757710456848,0.5008757710456848,0.0,94.52601623535156,113.0,14466.8310546875,-0.0,1184.5152587890625,1.0,283.1499938964844,286.7417907714844,292.37713623046875,293.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18691.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205216407775879,1.0,0.0,0.0,0.957299828529358,0.9573043584823608,6.11490094115652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.671875,0.0,59.556034088134766,1895.4371337890625,0.0,574.0543823242188,0.3136480152606964,1.0,0.0,3.0,1.0,0.0
12389340,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.8148842453956604,0.2711344361305237,0.2452571243047714,296.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.4423280656337738,0.050000000745058,0.049830675125122,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.8347856402397156,0.293252944946289,0.2060635536909103,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.8325951099395752,0.2908721566200256,0.2766519784927368,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54833984375,0.8185084462165833,0.2749235033988952,1.242377996444702,287.5487976074219,288.0939025878906,291.6145935058594,289.4224853515625,291.6133728027344,297.88232421875,287.55206298828125,1.0,0.4617182612419128,1.0,1.0,0.0,1.0,-2.4251389503479004,2.425134420394897,4.734411959361751e-06,1.876062631607056,0.4945165812969208,0.4945165812969208,0.0,100.30235290527344,101.0,14319.1494140625,-0.0,1228.759033203125,1.0,283.1499938964844,286.8084411621094,292.40167236328125,293.4414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18532.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163941383361816,1.0,0.0,0.0,0.9311748147010804,0.9311792254447936,5.785699386251508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.94580078125,0.0,56.456356048583984,1895.4371337890625,0.0,559.857666015625,0.3090148270130157,1.0,0.0,3.0,1.0,0.0
12389400,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.8148842453956604,0.2711344361305237,0.2452571243047714,296.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.4423280656337738,0.050000000745058,0.049830675125122,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.8347856402397156,0.293252944946289,0.2060635536909103,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.8325951099395752,0.2908721566200256,0.2766519784927368,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54833984375,0.8185084462165833,0.2749235033988952,1.242377996444702,287.5487976074219,288.0939025878906,291.6145935058594,289.4224853515625,291.6133728027344,297.88232421875,287.55206298828125,1.0,0.4617182612419128,1.0,1.0,0.0,1.0,-2.4251389503479004,2.425134420394897,4.734411959361751e-06,1.876062631607056,0.4945165812969208,0.4945165812969208,0.0,100.30235290527344,101.0,14319.1494140625,-0.0,1228.759033203125,1.0,283.1499938964844,286.8084411621094,292.40167236328125,293.4414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18532.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163941383361816,1.0,0.0,0.0,0.9311748147010804,0.9311792254447936,5.785699386251508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.94580078125,0.0,56.456356048583984,1895.4371337890625,0.0,559.857666015625,0.3090148270130157,1.0,0.0,3.0,1.0,0.0
12389460,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.8201300501823425,0.2729823589324951,0.2468432039022445,296.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995483398437,0.4453743398189544,0.050000000745058,0.0497644059360027,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.8403987288475037,0.2955591380596161,0.2076180577278137,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.8385499119758606,0.2935806810855865,0.2791377007961273,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065979003906,0.8234269618988037,0.2764696776866913,1.2489739656448364,287.6069641113281,288.02789306640625,291.6678161621094,289.4389953613281,291.6665954589844,297.8837280273437,287.6097106933594,1.0,0.4624555706977844,1.0,1.0,0.0,1.0,-2.439744710922241,2.439739942550659,4.791566425410565e-06,1.887375235557556,0.4897427260875702,0.4897427260875702,0.0,99.10084533691406,89.0,14218.078125,-0.0,1241.0894775390625,1.0,283.1499938964844,286.86395263671875,292.42449951171875,293.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18399.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135296583175659,1.0,0.0,0.0,0.9115034341812134,0.911507785320282,5.5438320600842423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.66943359375,0.0,54.1778564453125,1895.4371337890625,0.0,550.2161254882812,0.3055133819580078,1.0,0.0,3.0,1.0,0.0
