time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389520,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.8201300501823425,0.2729823589324951,0.2468432039022445,296.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995483398437,0.4453743398189544,0.050000000745058,0.0497644059360027,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.8403987288475037,0.2955591380596161,0.2076180577278137,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.8385499119758606,0.2935806810855865,0.2791377007961273,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065979003906,0.8234269618988037,0.2764696776866913,1.2489739656448364,287.6069641113281,288.02789306640625,291.6678161621094,289.4389953613281,291.6665954589844,297.8837280273437,287.6097106933594,1.0,0.4624555706977844,1.0,1.0,0.0,1.0,-2.439744710922241,2.439739942550659,4.791566425410565e-06,1.887375235557556,0.4897427260875702,0.4897427260875702,0.0,99.10084533691406,89.0,14218.078125,-0.0,1241.0894775390625,1.0,283.1499938964844,286.86395263671875,292.42449951171875,293.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18399.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135296583175659,1.0,0.0,0.0,0.9115034341812134,0.911507785320282,5.5438320600842423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.66943359375,0.0,54.1778564453125,1895.4371337890625,0.0,550.2161254882812,0.3055133819580078,1.0,0.0,3.0,1.0,0.0
12389580,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.635009765625,0.8272957801818848,0.2740256786346435,0.247666522860527,296.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.4509602785110473,0.050000000745058,0.0496514216065406,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351013183594,0.8480502367019653,0.2968518137931824,0.2084332406520843,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351013183594,0.8463637232780457,0.295095831155777,0.2804517745971679,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.635009765625,0.8304319381713867,0.2773361504077911,1.2523070573806765,287.6353759765625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969299316406,297.8845520019531,287.6378173828125,1.0,0.4613861441612243,1.0,1.0,0.0,1.0,-2.447161197662353,2.4471564292907715,4.820713456865633e-06,1.893113732337952,0.4877311885356903,0.4877311885356903,0.0,96.48239135742188,89.0,14182.08203125,-0.0,1239.0213623046875,1.0,283.1499938964844,286.890869140625,292.43682861328125,293.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,18335.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123416185379028,1.0,0.0,0.0,0.903019905090332,0.9030242562294006,5.441117423288234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.3681640625,0.0,53.20155715942383,1895.4371337890625,0.0,546.2672729492188,0.3039814531803131,1.0,0.0,3.0,1.0,0.0
12389640,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65545654296875,0.8347950577735901,0.2748496830463409,0.248291790485382,296.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495361328125,0.4572129249572754,0.050000000745058,0.0495358295738697,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6555480957031,0.8561757206916809,0.2978673279285431,0.209054097533226,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6555480957031,0.8546083569526672,0.2962851822376251,0.2814565896987915,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554870605469,0.8378437161445618,0.27801713347435,1.2548003196716309,287.6557922363281,287.9603576660156,291.7222900390625,289.45623779296875,291.7210388183594,297.8851928710937,287.6580505371094,1.0,0.4600225985050201,1.0,1.0,0.0,1.0,-2.452722549438477,2.4527177810668945,4.842624548473395e-06,1.8974145650863647,0.486467957496643,0.486467957496643,0.0,93.73744201660156,77.0,14163.904296875,-0.0,1234.1910400390625,1.0,283.1499938964844,286.9100952148437,292.4464416503906,293.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18288.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115876197814941,1.0,0.0,0.0,0.8975179195404053,0.8975222706794739,5.375015277309104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.10693359375,0.0,52.56555938720703,1895.4371337890625,0.0,543.7760009765625,0.3029698431491852,1.0,0.0,3.0,1.0,0.0
12389700,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.8455321788787842,0.2757904231548309,0.2489843368530273,296.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.4663399755954742,0.050000000745058,0.0493813082575798,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.8678762912750244,0.29901984333992,0.2097419649362564,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.8664446473121643,0.2976346611976623,0.2825737297534942,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.8485209345817566,0.2787903845310211,1.2575231790542605,287.6770935058594,287.926025390625,291.75,289.4651794433594,291.7487487792969,297.88592529296875,287.6791381835937,1.0,0.4580188691616058,1.0,1.0,0.0,1.0,-2.4588091373443604,2.4588043689727783,4.8666602197045e-06,1.902119517326355,0.4853680431842804,0.4853680431842804,0.0,90.02411651611328,77.0,14154.0791015625,-0.0,1225.9033203125,1.0,283.1499938964844,286.9300231933594,292.4574279785156,293.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18237.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109189748764038,1.0,0.0,0.0,0.8924661874771118,0.8924704790115356,5.3146781198165633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.54638671875,0.0,51.97392272949219,1895.4371337890625,0.0,541.5765991210938,0.3020154237747192,1.0,0.0,3.0,1.0,0.0
12389760,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.8590258359909058,0.2767355442047119,0.2496626228094101,296.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911926269531,0.4758318364620209,0.050000000745058,0.0492075122892856,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962585449219,0.8824880123138428,0.3001695275306701,0.2104140371084213,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962585449219,0.8812035918235779,0.2989808022975921,0.2836690247058868,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.8619760274887085,0.2795618772506714,1.2601492404937744,287.6964416503906,287.8912658691406,291.77801513671875,289.4743347167969,291.7767333984375,297.8866882324219,287.69830322265625,1.0,0.4556340873241424,1.0,1.0,0.0,1.0,-2.464694023132324,2.464689016342163,4.889953743258957e-06,1.9066667556762693,0.4846177995204925,0.4846177995204925,0.0,85.81649780273438,65.0,14155.6455078125,-0.0,1215.2537841796875,1.0,283.1499938964844,286.94793701171875,292.4685974121094,293.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18191.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510451078414917,1.0,0.0,0.0,0.888637125492096,0.8886414170265198,5.269171765576176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4990234375,0.0,51.51226806640625,1895.4371337890625,0.0,540.0428466796875,0.3012568056583404,1.0,0.0,3.0,1.0,0.0
12389820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8967918753623962,0.2786641418933868,0.2510028183460235,296.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254943847656,0.4964521527290344,0.050000000745058,0.0488190948963165,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9238162636756896,0.3024475276470184,0.2117175459861755,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9227550625801086,0.3016492128372192,0.2858023345470428,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8995760679244995,0.2810950577259063,1.2651715278625488,287.7298278808594,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.8880310058594,287.7313537597656,1.0,0.45004403591156,1.0,1.0,0.0,1.0,-2.476001024246216,2.4759960174560547,4.934861408401048e-06,1.915399193763733,0.484114795923233,0.484114795923233,0.0,76.35292053222656,53.0,14191.666015625,-0.0,1188.8172607421875,1.0,283.1499938964844,286.9782409667969,292.4916381835937,293.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18104.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101220607757568,1.0,0.0,0.0,0.884382426738739,0.8843866586685181,5.2188358523608265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.95361328125,0.0,50.9404411315918,1895.4371337890625,0.0,538.967041015625,0.3002754747867584,1.0,0.0,3.0,1.0,0.0
12389880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8967918753623962,0.2786641418933868,0.2510028183460235,296.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254943847656,0.4964521527290344,0.050000000745058,0.0488190948963165,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9238162636756896,0.3024475276470184,0.2117175459861755,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9227550625801086,0.3016492128372192,0.2858023345470428,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8995760679244995,0.2810950577259063,1.2651715278625488,287.7298278808594,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.8880310058594,287.7313537597656,1.0,0.45004403591156,1.0,1.0,0.0,1.0,-2.476001024246216,2.4759960174560547,4.934861408401048e-06,1.915399193763733,0.484114795923233,0.484114795923233,0.0,76.35292053222656,53.0,14191.666015625,-0.0,1188.8172607421875,1.0,283.1499938964844,286.9782409667969,292.4916381835937,293.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18104.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101220607757568,1.0,0.0,0.0,0.884382426738739,0.8843866586685181,5.2188358523608265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.95361328125,0.0,50.9404411315918,1895.4371337890625,0.0,538.967041015625,0.3002754747867584,1.0,0.0,3.0,1.0,0.0
12389940,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.9607250690460204,0.2807013392448425,0.2523974180221557,296.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.5297459959983826,0.050000000745058,0.0483939535915851,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.985660195350647,0.3046683073043823,0.2129579931497573,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.985198438167572,0.3042577803134918,0.2878476977348327,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.9631274342536926,0.2826090455055237,1.2699419260025024,287.7566223144531,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.88897705078125,287.7578125,1.0,0.4436995983123779,1.0,1.0,0.0,1.0,-2.486845254898072,2.48684024810791,4.978119704901474e-06,1.923769474029541,0.4848959147930145,0.4848959147930145,0.0,65.9453125,73.0,14270.64453125,-0.0,1157.5791015625,1.0,283.1499938964844,287.0015869140625,292.5157775878906,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18025.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106324553489685,1.0,0.0,0.0,0.884416401386261,0.8844206929206848,5.21923730900653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.48291015625,0.0,50.80055618286133,1895.4371337890625,0.0,540.6369018554688,0.2999596297740936,1.0,0.0,3.0,1.0,0.0
12390000,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.9607250690460204,0.2807013392448425,0.2523974180221557,296.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.5297459959983826,0.050000000745058,0.0483939535915851,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.985660195350647,0.3046683073043823,0.2129579931497573,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.985198438167572,0.3042577803134918,0.2878476977348327,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.9631274342536926,0.2826090455055237,1.2699419260025024,287.7566223144531,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.88897705078125,287.7578125,1.0,0.4436995983123779,1.0,1.0,0.0,1.0,-2.486845254898072,2.48684024810791,4.978119704901474e-06,1.923769474029541,0.4848959147930145,0.4848959147930145,0.0,65.9453125,73.0,14270.64453125,-0.0,1157.5791015625,1.0,283.1499938964844,287.0015869140625,292.5157775878906,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18025.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106324553489685,1.0,0.0,0.0,0.884416401386261,0.8844206929206848,5.21923730900653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.48291015625,0.0,50.80055618286133,1895.4371337890625,0.0,540.6369018554688,0.2999596297740936,1.0,0.0,3.0,1.0,0.0
12390060,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.779296875,0.961197555065155,0.2827683091163635,0.2542594671249389,296.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5285270810127258,0.050000000745058,0.0484054647386074,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.9859833121299744,0.3068166971206665,0.2144763171672821,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.9858741760253906,0.3067950010299682,0.2902686595916748,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.779296875,0.962901532649994,0.284074604511261,1.27662456035614,287.7794494628906,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.889404296875,287.7805480957031,1.0,0.4472064673900604,1.0,1.0,0.0,1.0,-2.5018527507781982,2.501847743988037,5.038193194195628e-06,1.9352961778640747,0.4869387149810791,0.4869387149810791,0.0,66.73548126220703,93.0,14400.3447265625,-0.0,1178.65966796875,1.0,283.1499938964844,287.0197448730469,292.5411071777344,293.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17950.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120015740394592,1.0,0.0,0.0,0.8885464668273926,0.8885506987571716,5.26809671441697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.32763671875,0.0,51.06529235839844,1895.4371337890625,0.0,545.1422729492188,0.3002687394618988,1.0,0.0,3.0,1.0,0.0
12390120,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.779296875,0.961197555065155,0.2827683091163635,0.2542594671249389,296.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5285270810127258,0.050000000745058,0.0484054647386074,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.9859833121299744,0.3068166971206665,0.2144763171672821,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.9858741760253906,0.3067950010299682,0.2902686595916748,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.779296875,0.962901532649994,0.284074604511261,1.27662456035614,287.7794494628906,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.889404296875,287.7805480957031,1.0,0.4472064673900604,1.0,1.0,0.0,1.0,-2.5018527507781982,2.501847743988037,5.038193194195628e-06,1.9352961778640747,0.4869387149810791,0.4869387149810791,0.0,66.73548126220703,93.0,14400.3447265625,-0.0,1178.65966796875,1.0,283.1499938964844,287.0197448730469,292.5411071777344,293.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17950.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120015740394592,1.0,0.0,0.0,0.8885464668273926,0.8885506987571716,5.26809671441697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.32763671875,0.0,51.06529235839844,1895.4371337890625,0.0,545.1422729492188,0.3002687394618988,1.0,0.0,3.0,1.0,0.0
12390180,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.9159650206565856,0.2847696542739868,0.2563602328300476,296.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79608154296875,0.5028643608093262,0.050000000745058,0.0487158074975013,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.94491845369339,0.3088405430316925,0.2161350846290588,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.9452275037765504,0.3092120587825775,0.2928838729858398,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.9169745445251464,0.2854243218898773,1.2842646837234497,287.7985534667969,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.8887939453125,287.7994384765625,1.0,0.4561141431331634,1.0,1.0,0.0,1.0,-2.519063234329224,2.5190579891204834,5.107655852043536e-06,1.948575139045716,0.4902325570583343,0.4902325570583343,0.0,75.17462921142578,113.0,14577.564453125,-0.0,1235.4619140625,1.0,283.1499938964844,287.03326416015625,292.5679016113281,293.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143070220947266,1.0,0.0,0.0,0.8967435359954834,0.8967477679252625,5.365744115692905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.66650390625,0.0,51.73244094848633,1895.4371337890625,0.0,552.815673828125,0.3011953234672546,1.0,0.0,3.0,1.0,0.0
12390240,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.9159650206565856,0.2847696542739868,0.2563602328300476,296.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79608154296875,0.5028643608093262,0.050000000745058,0.0487158074975013,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.94491845369339,0.3088405430316925,0.2161350846290588,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.9452275037765504,0.3092120587825775,0.2928838729858398,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.9169745445251464,0.2854243218898773,1.2842646837234497,287.7985534667969,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.8887939453125,287.7994384765625,1.0,0.4561141431331634,1.0,1.0,0.0,1.0,-2.519063234329224,2.5190579891204834,5.107655852043536e-06,1.948575139045716,0.4902325570583343,0.4902325570583343,0.0,75.17462921142578,113.0,14577.564453125,-0.0,1235.4619140625,1.0,283.1499938964844,287.03326416015625,292.5679016113281,293.6228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143070220947266,1.0,0.0,0.0,0.8967435359954834,0.8967477679252625,5.365744115692905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.66650390625,0.0,51.73244094848633,1895.4371337890625,0.0,552.815673828125,0.3011953234672546,1.0,0.0,3.0,1.0,0.0
12390300,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.891350507736206,0.2857520878314972,0.2574586868286133,296.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042297363281,0.489349752664566,0.050000000745058,0.0489450469613075,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.9172134399414062,0.3098007142543793,0.2169845253229141,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.9177408814430236,0.3103698492050171,0.2942197024822235,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8918643593788147,0.2860500514507293,1.2882211208343506,287.80633544921875,287.560791015625,292.0445251464844,289.56787109375,292.0431823730469,297.8879699707031,287.8070983886719,1.0,0.4619093239307403,1.0,1.0,0.0,1.0,-2.5280373096466064,2.528032064437866,5.144075657881331e-06,1.955503344535828,0.4923333823680877,0.4923333823680877,0.0,81.28443908691406,113.0,14683.0029296875,-0.0,1272.744140625,1.0,283.1499938964844,287.0379638671875,292.581787109375,293.642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17839.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158198475837708,1.0,0.0,0.0,0.9023367762565612,0.9023410677909852,5.432888272594028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.70166015625,0.0,52.2170524597168,1895.4371337890625,0.0,557.9109497070312,0.3018885254859924,1.0,0.0,3.0,1.0,0.0
12390360,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81280517578125,0.8688017725944519,0.2867434918880462,0.2585929632186889,296.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111267089844,0.4756288230419159,0.050000000745058,0.0492102615535259,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.8926979899406433,0.3107221722602844,0.2178344428539276,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.893348753452301,0.3114896416664123,0.2955568432807922,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81280517578125,0.8689088821411133,0.2866429984569549,1.292200803756714,287.8128967285156,287.5220031738281,292.0758056640625,289.5796813964844,292.0744323730469,297.88677978515625,287.81353759765625,1.0,0.4683103859424591,1.0,1.0,0.0,1.0,-2.53712797164917,2.5371227264404297,5.181106189411366e-06,1.962523102760315,0.494728147983551,0.494728147983551,0.0,88.31076049804688,133.0,14799.322265625,-0.0,1314.3934326171875,1.0,283.1499938964844,287.0412902832031,292.595947265625,293.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17803.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175652503967285,1.0,0.0,0.0,0.9089114665985109,0.9089156985282898,5.512347911462712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.287109375,0.0,52.80328750610352,1895.4371337890625,0.0,563.8490600585938,0.3027347028255462,1.0,0.0,3.0,1.0,0.0
12390420,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8312256932258606,0.2887283861637115,0.2609488070011139,296.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.4426359236240387,0.050000000745058,0.0498217418789863,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8521105051040649,0.3124588429927826,0.2195174992084503,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8530387878417969,0.3136230707168579,0.2982091903686523,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.830554723739624,0.2877332270145416,1.300112247467041,287.8222961425781,287.4432373046875,292.13934326171875,289.60430908203125,292.137939453125,297.8833923339844,287.8226928710937,1.0,0.4823464453220367,1.0,1.0,0.0,1.0,-2.555408239364624,2.555402994155884,5.255981704976875e-06,1.9766414165496824,0.5003783106803894,0.5003783106803894,0.0,104.42326354980467,136.0,15063.9560546875,-0.0,1407.664306640625,1.0,283.1499938964844,287.043701171875,292.6250305175781,293.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17729.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521716296672821,1.0,0.0,0.0,0.9249857664108276,0.9249900579452516,5.7090456806463414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0751953125,0.0,54.28839111328125,1895.4371337890625,0.0,578.2315673828125,0.3048907816410064,1.0,0.0,3.0,1.0,0.0
12390480,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8312256932258606,0.2887283861637115,0.2609488070011139,296.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.4426359236240387,0.050000000745058,0.0498217418789863,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8521105051040649,0.3124588429927826,0.2195174992084503,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.8530387878417969,0.3136230707168579,0.2982091903686523,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.830554723739624,0.2877332270145416,1.300112247467041,287.8222961425781,287.4432373046875,292.13934326171875,289.60430908203125,292.137939453125,297.8833923339844,287.8226928710937,1.0,0.4823464453220367,1.0,1.0,0.0,1.0,-2.555408239364624,2.555402994155884,5.255981704976875e-06,1.9766414165496824,0.5003783106803894,0.5003783106803894,0.0,104.42326354980467,136.0,15063.9560546875,-0.0,1407.664306640625,1.0,283.1499938964844,287.043701171875,292.6250305175781,293.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17729.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521716296672821,1.0,0.0,0.0,0.9249857664108276,0.9249900579452516,5.7090456806463414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0751953125,0.0,54.28839111328125,1895.4371337890625,0.0,578.2315673828125,0.3048907816410064,1.0,0.0,3.0,1.0,0.0
12390540,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8121865391731262,0.2907065451145172,0.2631247937679291,296.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.825439453125,0.4260900020599365,0.050000000745058,0.0502516068518161,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8319963216781616,0.3140804469585418,0.2209795862436294,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8331818580627441,0.3156372308731079,0.300559788942337,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.810626208782196,0.288711667060852,1.306632161140442,287.8255920410156,287.3627319335937,292.2042541503906,289.6303100585937,292.20281982421875,297.8792724609375,287.8256225585937,1.0,0.4919835329055786,1.0,1.0,0.0,1.0,-2.570957660675049,2.570952177047729,5.320167929312447e-06,1.988685250282288,0.5071138143539429,0.5071138143539429,0.0,115.84790802001952,124.0,15364.734375,-0.0,1478.0303955078125,1.0,283.1499938964844,287.039794921875,292.655029296875,293.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,17653.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266651511192322,1.0,0.0,0.0,0.9448880553245544,0.944892406463623,5.95736473485431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.82177734375,0.0,56.20484924316406,1895.4371337890625,0.0,595.8663940429688,0.3076725900173187,1.0,0.0,3.0,1.0,0.0
12390600,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8121865391731262,0.2907065451145172,0.2631247937679291,296.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.825439453125,0.4260900020599365,0.050000000745058,0.0502516068518161,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8319963216781616,0.3140804469585418,0.2209795862436294,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.8331818580627441,0.3156372308731079,0.300559788942337,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255920410156,0.810626208782196,0.288711667060852,1.306632161140442,287.8255920410156,287.3627319335937,292.2042541503906,289.6303100585937,292.20281982421875,297.8792724609375,287.8256225585937,1.0,0.4919835329055786,1.0,1.0,0.0,1.0,-2.570957660675049,2.570952177047729,5.320167929312447e-06,1.988685250282288,0.5071138143539429,0.5071138143539429,0.0,115.84790802001952,124.0,15364.734375,-0.0,1478.0303955078125,1.0,283.1499938964844,287.039794921875,292.655029296875,293.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,17653.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266651511192322,1.0,0.0,0.0,0.9448880553245544,0.944892406463623,5.95736473485431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.82177734375,0.0,56.20484924316406,1895.4371337890625,0.0,595.8663940429688,0.3076725900173187,1.0,0.0,3.0,1.0,0.0
12390660,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8105910420417786,0.2927058339118957,0.2649767398834228,296.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226013183594,0.4237079918384552,0.050000000745058,0.0503265187144279,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8299626708030701,0.3156373798847198,0.2221259474754333,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.831447422504425,0.3175766468048095,0.3024746477603912,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8080528974533081,0.2896273732185364,1.311127543449402,287.82177734375,287.280517578125,292.2705383300781,289.65777587890625,292.26910400390625,297.8752746582031,287.8214416503906,1.0,0.4945262670516968,1.0,1.0,0.0,1.0,-2.5823566913604736,2.5823514461517334,5.367486210161587e-06,1.99752140045166,0.514859139919281,0.514859139919281,0.0,118.14141845703124,112.0,15697.0126953125,-0.0,1503.3677978515625,1.0,283.1499938964844,287.0288391113281,292.685791015625,293.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17576.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322813987731934,1.0,0.0,0.0,0.9685291647911072,0.9685335159301758,6.25920009156289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.25830078125,0.0,58.57633209228516,1895.4371337890625,0.0,616.5399780273438,0.3110937774181366,1.0,0.0,3.0,1.0,0.0
12390720,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8105910420417786,0.2927058339118957,0.2649767398834228,296.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226013183594,0.4237079918384552,0.050000000745058,0.0503265187144279,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8299626708030701,0.3156373798847198,0.2221259474754333,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.831447422504425,0.3175766468048095,0.3024746477603912,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.8080528974533081,0.2896273732185364,1.311127543449402,287.82177734375,287.280517578125,292.2705383300781,289.65777587890625,292.26910400390625,297.8752746582031,287.8214416503906,1.0,0.4945262670516968,1.0,1.0,0.0,1.0,-2.5823566913604736,2.5823514461517334,5.367486210161587e-06,1.99752140045166,0.514859139919281,0.514859139919281,0.0,118.14141845703124,112.0,15697.0126953125,-0.0,1503.3677978515625,1.0,283.1499938964844,287.0288391113281,292.685791015625,293.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17576.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322813987731934,1.0,0.0,0.0,0.9685291647911072,0.9685335159301758,6.25920009156289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.25830078125,0.0,58.57633209228516,1895.4371337890625,0.0,616.5399780273438,0.3110937774181366,1.0,0.0,3.0,1.0,0.0
12390780,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81610107421875,0.8151870369911194,0.2940339148044586,0.2660728394985199,296.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.4261491000652313,0.050000000745058,0.050249483436346,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160705566406,0.834151029586792,0.3166062533855438,0.2227493375539779,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160705566406,0.8358416557312012,0.3187863826751709,0.3035461008548736,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81610107421875,0.8120670318603516,0.2902019023895263,1.3133395910263062,287.8160095214844,287.2269897460937,292.313720703125,289.6761474609375,292.312255859375,297.8730163574219,287.8155517578125,1.0,0.493935078382492,1.0,1.0,0.0,1.0,-2.5882768630981445,2.588271379470825,5.392106686485931e-06,2.002092123031616,0.5203211903572083,0.5203211903572083,0.0,116.39571380615234,112.0,15926.9267578125,-0.0,1503.6517333984375,1.0,283.1499938964844,287.0184020996094,292.7059326171875,293.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17525.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361602902412415,1.0,0.0,0.0,0.985599160194397,0.9856035709381104,6.481776892997004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.5107421875,0.0,60.34797668457031,1895.4371337890625,0.0,631.2387084960938,0.3136281073093414,1.0,0.0,3.0,1.0,0.0
12390840,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8191146850585938,0.2948008477687835,0.2666810750961303,296.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134460449219,0.4285719394683838,0.050000000745058,0.0501771084964275,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8379029631614685,0.3171410858631134,0.2230711430311203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8397199511528015,0.3194558620452881,0.3041089475154876,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8156588673591614,0.2905226647853851,1.3144338130950928,287.8118591308594,287.1965637207031,292.3382568359375,289.6867370605469,292.3367919921875,297.8718566894531,287.811279296875,1.0,0.4930648505687713,1.0,1.0,0.0,1.0,-2.591298818588257,2.5912935733795166,5.404691364674363e-06,2.004422664642334,0.5235615372657776,0.5235615372657776,0.0,114.66744995117188,100.0,16062.3017578125,-0.0,1500.0980224609375,1.0,283.1499938964844,287.01153564453125,292.7174377441406,293.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,17496.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384274125099182,1.0,0.0,0.0,0.995863437652588,0.9958678483963012,6.617486292270769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.42578125,0.0,61.43629837036133,1895.4371337890625,0.0,639.9920043945312,0.3151745796203613,1.0,0.0,3.0,1.0,0.0
12390900,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.8260031938552856,0.2958824932575226,0.2675179541110992,296.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.4331971406936645,0.050000000745058,0.0500489436089992,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050537109375,0.8447005748748779,0.3178735673427582,0.2234897762537002,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050537109375,0.846711277961731,0.320374071598053,0.3048512935638428,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8051147460937,0.8220382332801819,0.2909652292728424,1.3158096075057983,287.80499267578125,287.1539306640625,292.3726501464844,289.70184326171875,292.37115478515625,297.8704528808594,287.8043212890625,1.0,0.4913418889045715,1.0,1.0,0.0,1.0,-2.5951993465423584,2.595193862915039,5.420949491963256e-06,2.00742769241333,0.5282619595527649,0.5282619595527649,0.0,111.55670166015624,100.0,16257.6630859375,-0.0,1491.603271484375,1.0,283.1499938964844,287.0008544921875,292.7337341308594,293.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17455.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416757464408875,1.0,0.0,0.0,1.0109246969223022,1.0109291076660156,6.819161768589765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.232421875,0.0,63.06429672241211,1895.4371337890625,0.0,652.7461547851562,0.3174725472927093,1.0,0.0,3.0,1.0,0.0
12390960,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.8345116972923279,0.2969763278961181,0.2683453857898712,296.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992553710937,0.4393477737903595,0.050000000745058,0.0498958900570869,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970886230469,0.8533276319503784,0.3185951113700866,0.2238820940256118,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970886230469,0.8555554151535034,0.3212796747684479,0.3055564761161804,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.8299510478973389,0.2914037406444549,1.3170511722564695,287.7970275878906,287.11083984375,292.4073791503906,289.71734619140625,292.4058837890625,297.8692932128906,287.7962341308594,1.0,0.4891508221626282,1.0,1.0,0.0,1.0,-2.598820447921753,2.5988152027130127,5.436060291685863e-06,2.0102150440216064,0.5331897139549255,0.5331897139549255,0.0,107.8058853149414,88.0,16461.513671875,-0.0,1479.8702392578125,1.0,283.1499938964844,286.98895263671875,292.7503662109375,293.9154968261719,293.1499938964844,293.1499938964844,283.1499938964844,17413.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450372099876404,1.0,0.0,0.0,1.0269217491149902,1.0269262790679932,7.036685900629891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5478515625,0.0,64.83375549316406,1895.4371337890625,0.0,666.2112426757812,0.3199487030506134,1.0,0.0,3.0,1.0,0.0
12391020,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77801513671875,0.8571928143501282,0.2991824150085449,0.2699722051620483,296.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.4570129215717315,0.050000000745058,0.0495368540287017,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8766688704490662,0.3200049996376037,0.2246047705411911,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8793836236000061,0.3230535984039306,0.3068787753582001,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7780456542969,0.8510806560516357,0.2922638654708862,1.3192158937454224,287.77789306640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4764404296875,297.8676452636719,287.77691650390625,1.0,0.4837484955787658,1.0,1.0,0.0,1.0,-2.605402946472168,2.6053974628448486,5.463568413688336e-06,2.015275001525879,0.5437147617340088,0.5437147617340088,0.0,98.94075012207033,76.0,16894.576171875,-0.0,1449.3623046875,1.0,283.1499938964844,286.9615783691406,292.7849426269531,293.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17324.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521007776260376,1.0,0.0,0.0,1.061760187149048,1.0617647171020508,7.522224620970519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.75634765625,0.0,68.83165740966797,1895.4371337890625,0.0,695.4105224609375,0.3254592418670654,1.0,0.0,3.0,1.0,0.0
12391080,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77801513671875,0.8571928143501282,0.2991824150085449,0.2699722051620483,296.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.4570129215717315,0.050000000745058,0.0495368540287017,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8766688704490662,0.3200049996376037,0.2246047705411911,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8793836236000061,0.3230535984039306,0.3068787753582001,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7780456542969,0.8510806560516357,0.2922638654708862,1.3192158937454224,287.77789306640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4764404296875,297.8676452636719,287.77691650390625,1.0,0.4837484955787658,1.0,1.0,0.0,1.0,-2.605402946472168,2.6053974628448486,5.463568413688336e-06,2.015275001525879,0.5437147617340088,0.5437147617340088,0.0,98.94075012207033,76.0,16894.576171875,-0.0,1449.3623046875,1.0,283.1499938964844,286.9615783691406,292.7849426269531,293.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17324.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521007776260376,1.0,0.0,0.0,1.061760187149048,1.0617647171020508,7.522224620970519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.75634765625,0.0,68.83165740966797,1895.4371337890625,0.0,695.4105224609375,0.3254592418670654,1.0,0.0,3.0,1.0,0.0
12391140,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.8899598121643066,0.3013935685157776,0.2715648710727691,296.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.4796002805233001,0.050000000745058,0.0491320081055164,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550048828125,0.910155713558197,0.3213669061660766,0.2252611368894577,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549743652344,0.9136302471160888,0.3247753977775574,0.3081070184707641,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.8819279670715332,0.2930935323238373,1.3210383653640747,287.7548828125,286.9339904785156,292.54998779296875,289.78375244140625,292.5484619140625,297.8667907714844,287.75372314453125,1.0,0.4774199724197387,1.0,1.0,0.0,1.0,-2.6112852096557617,2.6112797260284424,5.488195256475592e-06,2.019789934158325,0.5551110506057739,0.5551110506057739,0.0,88.89110565185547,64.0,17360.916015625,-0.0,1412.4940185546875,1.0,283.1499938964844,286.9298400878906,292.8212890625,294.0386657714844,293.1499938964844,293.1499938964844,283.1499938964844,17229.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596151947975159,1.0,0.0,0.0,1.1004477739334106,1.1004524230957031,8.080389335418658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.10986328125,0.0,73.50655364990234,1895.4371337890625,0.0,727.8580932617188,0.3317543566226959,1.0,0.0,3.0,1.0,0.0
12391200,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.8899598121643066,0.3013935685157776,0.2715648710727691,296.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.4796002805233001,0.050000000745058,0.0491320081055164,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550048828125,0.910155713558197,0.3213669061660766,0.2252611368894577,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549743652344,0.9136302471160888,0.3247753977775574,0.3081070184707641,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.8819279670715332,0.2930935323238373,1.3210383653640747,287.7548828125,286.9339904785156,292.54998779296875,289.78375244140625,292.5484619140625,297.8667907714844,287.75372314453125,1.0,0.4774199724197387,1.0,1.0,0.0,1.0,-2.6112852096557617,2.6112797260284424,5.488195256475592e-06,2.019789934158325,0.5551110506057739,0.5551110506057739,0.0,88.89110565185547,64.0,17360.916015625,-0.0,1412.4940185546875,1.0,283.1499938964844,286.9298400878906,292.8212890625,294.0386657714844,293.1499938964844,293.1499938964844,283.1499938964844,17229.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596151947975159,1.0,0.0,0.0,1.1004477739334106,1.1004524230957031,8.080389335418658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.10986328125,0.0,73.50655364990234,1895.4371337890625,0.0,727.8580932617188,0.3317543566226959,1.0,0.0,3.0,1.0,0.0
12391260,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.9406835436820984,0.303627461194992,0.2731415033340454,296.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320556640625,0.5037918090820312,0.050000000745058,0.0487002991139888,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.9619481563568116,0.3226670920848846,0.2258585691452026,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.9656388759613036,0.3264334797859192,0.3092528581619262,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.9294299483299256,0.2938845753669739,1.322569489479065,287.72808837890625,286.8433837890625,292.6230773925781,289.8189392089844,292.6215209960937,297.8665466308594,287.72674560546875,1.0,0.4704985022544861,1.0,1.0,0.0,1.0,-2.616595983505249,2.6165904998779297,5.510465143743204e-06,2.023860216140747,0.5673409104347229,0.5673409104347229,0.0,78.1412353515625,67.0,17857.857421875,-0.0,1371.5826416015625,1.0,283.1499938964844,286.8938903808594,292.8591003417969,294.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17128.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676416754722595,1.0,0.0,0.0,1.143035650253296,1.143040418624878,8.717922383993938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.494140625,0.0,78.94722747802734,1895.4371337890625,0.0,764.1494140625,0.3388814926147461,1.0,0.0,3.0,1.0,0.0
12391320,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.9406835436820984,0.303627461194992,0.2731415033340454,296.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320556640625,0.5037918090820312,0.050000000745058,0.0487002991139888,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.9619481563568116,0.3226670920848846,0.2258585691452026,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.9656388759613036,0.3264334797859192,0.3092528581619262,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.9294299483299256,0.2938845753669739,1.322569489479065,287.72808837890625,286.8433837890625,292.6230773925781,289.8189392089844,292.6215209960937,297.8665466308594,287.72674560546875,1.0,0.4704985022544861,1.0,1.0,0.0,1.0,-2.616595983505249,2.6165904998779297,5.510465143743204e-06,2.023860216140747,0.5673409104347229,0.5673409104347229,0.0,78.1412353515625,67.0,17857.857421875,-0.0,1371.5826416015625,1.0,283.1499938964844,286.8938903808594,292.8591003417969,294.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17128.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676416754722595,1.0,0.0,0.0,1.143035650253296,1.143040418624878,8.717922383993938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.494140625,0.0,78.94722747802734,1895.4371337890625,0.0,764.1494140625,0.3388814926147461,1.0,0.0,3.0,1.0,0.0
