time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69854736328125,0.9752051830291748,0.3058919906616211,0.2749518752098083,296.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.5216315388679504,0.050000000745058,0.0484740994870662,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.991460919380188,0.3238770365715027,0.2265500277280807,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.9945953488349916,0.3280031681060791,0.3105269372463226,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.9638209342956544,0.294621080160141,1.3248610496520996,287.6983642578125,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.86676025390625,287.69696044921875,1.0,0.4679391384124756,1.0,1.0,0.0,1.0,-2.6236112117767334,2.623605489730835,5.539910034713103e-06,2.029216766357422,0.5803703665733337,0.5803703665733337,0.0,72.65550994873047,87.0,18387.146484375,-0.0,1356.253662109375,1.0,283.1499938964844,286.8544311523437,292.8973388671875,294.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17021.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762141942977905,1.0,0.0,0.0,1.1895490884780884,1.1895540952682495,9.441874482263304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.6904296875,0.0,85.25331115722656,1895.4371337890625,0.0,804.840087890625,0.346882551908493,1.0,0.0,3.0,1.0,0.0
12391440,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69854736328125,0.9752051830291748,0.3058919906616211,0.2749518752098083,296.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.5216315388679504,0.050000000745058,0.0484740994870662,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.991460919380188,0.3238770365715027,0.2265500277280807,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.9945953488349916,0.3280031681060791,0.3105269372463226,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.9638209342956544,0.294621080160141,1.3248610496520996,287.6983642578125,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.86676025390625,287.69696044921875,1.0,0.4679391384124756,1.0,1.0,0.0,1.0,-2.6236112117767334,2.623605489730835,5.539910034713103e-06,2.029216766357422,0.5803703665733337,0.5803703665733337,0.0,72.65550994873047,87.0,18387.146484375,-0.0,1356.253662109375,1.0,283.1499938964844,286.8544311523437,292.8973388671875,294.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17021.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762141942977905,1.0,0.0,0.0,1.1895490884780884,1.1895540952682495,9.441874482263304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.6904296875,0.0,85.25331115722656,1895.4371337890625,0.0,804.840087890625,0.346882551908493,1.0,0.0,3.0,1.0,0.0
12391500,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830749511719,0.9706681966781616,0.3070015907287597,0.2759910821914673,296.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.5180363059043884,0.050000000745058,0.0485140718519687,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830444335937,0.987053632736206,0.3244385421276092,0.2269806563854217,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830139160156,0.9904841184616088,0.3287459015846252,0.3112799525260925,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68310546875,0.9581025838851928,0.2949552834033966,1.3266000747680664,287.6828918457031,286.7061462402344,292.7337341308594,289.8724060058594,292.732177734375,297.866943359375,287.6814880371094,1.0,0.4698492884635925,1.0,1.0,0.0,1.0,-2.6284186840057373,2.628413200378418,5.560127192438813e-06,2.032884120941162,0.5871861577033997,0.5871861577033997,0.0,73.83509826660156,87.0,18665.486328125,-0.0,1367.8258056640625,1.0,283.1499938964844,286.8337707519531,292.9164733886719,294.21051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16966.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580683708190918,1.0,0.0,0.0,1.214316725730896,1.2143217325210571,9.839146741796868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.51025390625,0.0,88.76972961425781,1895.4371337890625,0.0,826.8703002929688,0.351227194070816,1.0,0.0,3.0,1.0,0.0
12391560,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.9545252323150636,0.308079332113266,0.2770861089229584,296.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.5081958770751953,0.050000000745058,0.0486372709274292,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.9722155332565308,0.3249622881412506,0.2274489104747772,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.976296067237854,0.3294522762298584,0.3120851516723633,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.9400904178619384,0.2952558994293213,1.3286031484603882,287.6672058105469,286.6600952148437,292.7709045410156,289.890380859375,292.7693176269531,297.8670349121094,287.665771484375,1.0,0.47310271859169,1.0,1.0,0.0,1.0,-2.633818864822388,2.6338133811950684,5.582941412285436e-06,2.0370333194732666,0.594205379486084,0.594205379486084,0.0,77.14529418945312,107.0,18952.3984375,-0.0,1389.78515625,1.0,283.1499938964844,286.8126525878906,292.93560791015625,294.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,16909.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852668881416321,1.0,0.0,0.0,1.2401201725006104,1.2401251792907717,1.0261739191719245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.8623046875,0.0,92.55265808105467,1895.4371337890625,0.0,850.0553588867188,0.3558111190795898,1.0,0.0,3.0,1.0,0.0
12391620,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.906189739704132,0.3101284503936767,0.2793425321578979,296.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.4837503731250763,0.050000000745058,0.0490503124892711,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63433837890625,0.9234936833381652,0.3258923888206482,0.228427842259407,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343078613281,0.9286856651306152,0.3307504653930664,0.3137560486793518,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344299316406,0.8919751644134521,0.2957465350627899,1.3329209089279177,287.6341857910156,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.8669128417969,287.63262939453125,1.0,0.4825434982776642,1.0,1.0,0.0,1.0,-2.6453986167907715,2.645392894744873,5.6320523071917705e-06,2.0459465980529785,0.6088283061981201,0.6088283061981201,0.0,88.01604461669922,127.0,19547.8515625,-0.0,1454.1806640625,1.0,283.1499938964844,286.7684020996094,292.9739074707031,294.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,16792.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947463512420654,1.0,0.0,0.0,1.294811725616455,1.2948168516159058,1.1186820358943805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.90087890625,0.0,100.9881362915039,1895.4371337890625,0.0,899.9695434570312,0.365712821483612,1.0,0.0,3.0,1.0,0.0
12391680,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.906189739704132,0.3101284503936767,0.2793425321578979,296.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.4837503731250763,0.050000000745058,0.0490503124892711,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63433837890625,0.9234936833381652,0.3258923888206482,0.228427842259407,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343078613281,0.9286856651306152,0.3307504653930664,0.3137560486793518,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344299316406,0.8919751644134521,0.2957465350627899,1.3329209089279177,287.6341857910156,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.8669128417969,287.63262939453125,1.0,0.4825434982776642,1.0,1.0,0.0,1.0,-2.6453986167907715,2.645392894744873,5.6320523071917705e-06,2.0459465980529785,0.6088283061981201,0.6088283061981201,0.0,88.01604461669922,127.0,19547.8515625,-0.0,1454.1806640625,1.0,283.1499938964844,286.7684020996094,292.9739074707031,294.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,16792.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947463512420654,1.0,0.0,0.0,1.294811725616455,1.2948168516159058,1.1186820358943805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.90087890625,0.0,100.9881362915039,1895.4371337890625,0.0,899.9695434570312,0.365712821483612,1.0,0.0,3.0,1.0,0.0
12391740,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59881591796875,0.8639059662818909,0.3120321035385132,0.2816145420074463,296.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.4526058733463287,0.050000000745058,0.0496165230870246,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.8774448037147522,0.3266676962375641,0.2294114530086517,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8820632100105286,0.3318953216075897,0.3154353201389313,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.598876953125,0.8497215509414673,0.2960862517356872,1.337291955947876,287.5986022949219,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.8663024902344,287.5969543457031,1.0,0.4944829642772674,1.0,1.0,0.0,1.0,-2.657261371612549,2.6572556495666504,5.682607934431871e-06,2.0550875663757324,0.624208927154541,0.624208927154541,0.0,102.7790069580078,145.0,20168.09765625,-0.0,1537.151123046875,1.0,283.1499938964844,286.72125244140625,293.011962890625,294.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,16671.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045640707015991,1.0,0.0,0.0,1.353610277175903,1.353615641593933,1.2225895318351834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.48828125,0.0,110.71693420410156,1895.4371337890625,0.0,954.5112915039062,0.3766211867332458,1.0,0.0,3.0,1.0,0.0
12391800,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59881591796875,0.8639059662818909,0.3120321035385132,0.2816145420074463,296.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.4526058733463287,0.050000000745058,0.0496165230870246,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.8774448037147522,0.3266676962375641,0.2294114530086517,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8820632100105286,0.3318953216075897,0.3154353201389313,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.598876953125,0.8497215509414673,0.2960862517356872,1.337291955947876,287.5986022949219,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.8663024902344,287.5969543457031,1.0,0.4944829642772674,1.0,1.0,0.0,1.0,-2.657261371612549,2.6572556495666504,5.682607934431871e-06,2.0550875663757324,0.624208927154541,0.624208927154541,0.0,102.7790069580078,145.0,20168.09765625,-0.0,1537.151123046875,1.0,283.1499938964844,286.72125244140625,293.011962890625,294.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,16671.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045640707015991,1.0,0.0,0.0,1.353610277175903,1.353615641593933,1.2225895318351834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.48828125,0.0,110.71693420410156,1895.4371337890625,0.0,954.5112915039062,0.3766211867332458,1.0,0.0,3.0,1.0,0.0
12391860,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605773925781,0.8318536877632141,0.313797265291214,0.2838219702243805,296.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.4261739253997803,0.050000000745058,0.050247348845005,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.8430251479148865,0.3272992670536041,0.2303406596183776,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.8474594950675964,0.3328954875469208,0.3170405924320221,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606384277344,0.8176025152206421,0.2962831258773803,1.341319561004639,287.56036376953125,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.86529541015625,287.5585632324219,1.0,0.5071274638175964,1.0,1.0,0.0,1.0,-2.668558359146118,2.66855263710022,5.730976681661559e-06,2.0637998580932617,0.6403122544288635,0.6403122544288635,0.0,119.1608657836914,133.0,20807.380859375,-0.0,1627.4085693359375,1.0,283.1499938964844,286.6712341308594,293.0496826171875,294.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,16548.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145973801612854,1.0,0.0,0.0,1.4164202213287354,1.4164258241653442,1.338682835694272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.34521484375,0.0,121.90319061279295,1895.4371337890625,0.0,1013.0763549804688,0.3885474801063537,1.0,0.0,3.0,1.0,0.0
12391920,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605773925781,0.8318536877632141,0.313797265291214,0.2838219702243805,296.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.4261739253997803,0.050000000745058,0.050247348845005,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.8430251479148865,0.3272992670536041,0.2303406596183776,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.8474594950675964,0.3328954875469208,0.3170405924320221,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606384277344,0.8176025152206421,0.2962831258773803,1.341319561004639,287.56036376953125,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.86529541015625,287.5585632324219,1.0,0.5071274638175964,1.0,1.0,0.0,1.0,-2.668558359146118,2.66855263710022,5.730976681661559e-06,2.0637998580932617,0.6403122544288635,0.6403122544288635,0.0,119.1608657836914,133.0,20807.380859375,-0.0,1627.4085693359375,1.0,283.1499938964844,286.6712341308594,293.0496826171875,294.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,16548.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145973801612854,1.0,0.0,0.0,1.4164202213287354,1.4164258241653442,1.338682835694272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.34521484375,0.0,121.90319061279295,1895.4371337890625,0.0,1013.0763549804688,0.3885474801063537,1.0,0.0,3.0,1.0,0.0
12391980,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5300598144531,0.8248793482780457,0.3150020539760589,0.2850872874259949,296.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357971191406,0.420521080493927,0.050000000745058,0.050432089716196,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.835174024105072,0.3276810646057129,0.2307549118995666,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299987792969,0.8396949172019958,0.3335390388965606,0.3178492486476898,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301513671875,0.8095827698707581,0.2963519096374511,1.342582106590271,287.5298156738281,286.3127746582031,293.05096435546875,290.02606201171875,293.0494079589844,297.8646240234375,287.5277709960937,1.0,0.5103440880775452,1.0,1.0,0.0,1.0,-2.673293113708496,2.6732873916625977,5.751418029831257e-06,2.067502975463867,0.6523169875144958,0.6523169875144958,0.0,124.01258850097656,133.0,21267.3359375,-0.0,1656.278564453125,1.0,283.1499938964844,286.632568359375,293.0765380859375,294.5254821777344,293.1499938964844,293.1499938964844,283.1499938964844,16461.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218805313110352,1.0,0.0,0.0,1.464034914970398,1.4640406370162964,1.4301983242148708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.07568359375,0.0,130.95790100097656,1895.4371337890625,0.0,1057.2994384765625,0.3977620303630829,1.0,0.0,3.0,1.0,0.0
12392040,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173645019531,0.824383556842804,0.3154672980308532,0.2855240702629089,296.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.4199228286743164,0.050000000745058,0.0504530854523181,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.8344013690948486,0.327819675207138,0.230870246887207,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.8389887809753418,0.3337779939174652,0.3181004822254181,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174560546875,0.8086941242218018,0.2963710427284241,1.342782497406006,287.5171203613281,286.2863464355469,293.0722961425781,290.036376953125,293.0707092285156,297.864501953125,287.5150146484375,1.0,0.5107945799827576,1.0,1.0,0.0,1.0,-2.674525499343872,2.6745197772979736,5.756718564953189e-06,2.068454504013061,0.6570693254470825,0.6570693254470825,0.0,124.58869934082033,121.0,21445.73828125,-0.0,1660.678466796875,1.0,283.1499938964844,286.6168212890625,293.0868225097656,294.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,16428.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247038841247559,1.0,0.0,0.0,1.4830570220947266,1.4830628633499146,1.467604704430414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.60302734375,0.0,134.71954345703125,1895.4371337890625,0.0,1074.8194580078125,0.4014830887317657,1.0,0.0,3.0,1.0,0.0
12392100,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49395751953125,0.8255254030227661,0.3162964284420013,0.2862554490566253,296.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.4202491343021393,0.050000000745058,0.0504415519535541,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.8350760340690613,0.3280552625656128,0.2310308665037155,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.8398088216781616,0.3341911137104034,0.3184860646724701,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.8092198371887207,0.296398401260376,1.3428702354431152,287.49371337890625,286.23907470703125,293.11041259765625,290.0548400878906,293.1088256835937,297.86456298828125,287.4915466308594,1.0,0.5107097029685974,1.0,1.0,0.0,1.0,-2.6761536598205566,2.676147699356079,5.7637153076939285e-06,2.069707155227661,0.6656731963157654,0.6656731963157654,0.0,124.3548812866211,121.0,21764.212890625,-0.0,1661.9581298828125,1.0,283.1499938964844,286.58807373046875,293.1050109863281,294.5840148925781,293.1499938964844,293.1499938964844,283.1499938964844,16370.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297078132629395,1.0,0.0,0.0,1.5177102088928225,1.5177161693572998,1.536990339445765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.2001953125,0.0,141.78843688964844,1895.4371337890625,0.0,1106.3778076171875,0.4083160161972046,1.0,0.0,3.0,1.0,0.0
12392160,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698181152344,0.8288052082061768,0.3171210289001465,0.2869355082511902,296.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.4220637679100036,0.050000000745058,0.0503791496157646,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46978759765625,0.8379259705543518,0.3282790184020996,0.231144368648529,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697570800781,0.8428372144699097,0.3345900774002075,0.3188056945800781,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.8119441270828247,0.2964189648628235,1.342680811882019,287.4695739746094,286.19171142578125,293.14862060546875,290.0733337402344,293.14703369140625,297.8649597167969,287.4673156738281,1.0,0.509702205657959,1.0,1.0,0.0,1.0,-2.677189588546753,2.6771838665008545,5.768155915575335e-06,2.070497274398804,0.6744256615638733,0.6744256615638733,0.0,122.81112670898438,109.0,22082.4453125,-0.0,1656.4066162109375,1.0,283.1499938964844,286.5586242675781,293.1230163574219,294.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,16313.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634649395942688,1.0,0.0,0.0,1.553208827972412,1.5532149076461792,1.6097304467166398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.826171875,0.0,149.32518005371094,1895.4371337890625,0.0,1138.1668701171875,0.4153841435909271,1.0,0.0,3.0,1.0,0.0
12392220,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.8405908942222595,0.3187474012374878,0.2881758511066437,296.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.4296030402183532,0.050000000745058,0.0501459501683712,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.8490145206451416,0.3286963701248169,0.2312694787979126,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.8543983101844788,0.3353517055511474,0.3193009197711944,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.822347104549408,0.2964426875114441,1.3417079448699951,287.4188842773437,286.0966186523437,293.2253112792969,290.11041259765625,293.22369384765625,297.8667907714844,287.4164428710937,1.0,0.505704402923584,1.0,1.0,0.0,1.0,-2.677977561950684,2.677971839904785,5.771486939920578e-06,2.071075677871704,0.6923571825027466,0.6923571825027466,0.0,116.9312515258789,97.0,22756.568359375,-0.0,1630.6981201171875,1.0,283.1499938964844,286.50408935546875,293.1593017578125,294.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16205.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443977952003479,1.0,0.0,0.0,1.626576542854309,1.6265828609466553,1.7653970019182452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.35205078125,0.0,165.88217163085938,1895.4371337890625,0.0,1202.6478271484375,0.430194079875946,1.0,0.0,3.0,1.0,0.0
12392280,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.8405908942222595,0.3187474012374878,0.2881758511066437,296.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.4296030402183532,0.050000000745058,0.0501459501683712,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.8490145206451416,0.3286963701248169,0.2312694787979126,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.8543983101844788,0.3353517055511474,0.3193009197711944,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.822347104549408,0.2964426875114441,1.3417079448699951,287.4188842773437,286.0966186523437,293.2253112792969,290.11041259765625,293.22369384765625,297.8667907714844,287.4164428710937,1.0,0.505704402923584,1.0,1.0,0.0,1.0,-2.677977561950684,2.677971839904785,5.771486939920578e-06,2.071075677871704,0.6923571825027466,0.6923571825027466,0.0,116.9312515258789,97.0,22756.568359375,-0.0,1630.6981201171875,1.0,283.1499938964844,286.50408935546875,293.1593017578125,294.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16205.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443977952003479,1.0,0.0,0.0,1.626576542854309,1.6265828609466553,1.7653970019182452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.35205078125,0.0,165.88217163085938,1895.4371337890625,0.0,1202.6478271484375,0.430194079875946,1.0,0.0,3.0,1.0,0.0
12392340,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.8590031862258911,0.3203230500221252,0.2892872095108032,296.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.4426313936710357,0.050000000745058,0.0498197153210639,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.8668937683105469,0.3290692865848541,0.2312958091497421,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.8728914856910706,0.336062341928482,0.3196558356285095,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660583496094,0.8384667038917542,0.2964370250701904,1.3401706218719482,287.3656921386719,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.8699645996094,287.3632202148437,1.0,0.4999521374702453,1.0,1.0,0.0,1.0,-2.67753267288208,2.6775269508361816,5.769491508544888e-06,2.0706939697265625,0.7108347415924072,0.7108347415924072,0.0,108.65018463134766,85.0,23436.232421875,-0.0,1592.2626953125,1.0,283.1499938964844,286.4494934082031,293.19659423828125,294.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,16108.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654202938079834,1.0,0.0,0.0,1.702763915061951,1.7027705907821655,1.9346494184446786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.890625,0.0,184.5358428955078,1895.4371337890625,0.0,1269.78857421875,0.445833295583725,1.0,0.0,3.0,1.0,0.0
12392400,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.8590031862258911,0.3203230500221252,0.2892872095108032,296.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.4426313936710357,0.050000000745058,0.0498197153210639,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.8668937683105469,0.3290692865848541,0.2312958091497421,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.8728914856910706,0.336062341928482,0.3196558356285095,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3660583496094,0.8384667038917542,0.2964370250701904,1.3401706218719482,287.3656921386719,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.8699645996094,287.3632202148437,1.0,0.4999521374702453,1.0,1.0,0.0,1.0,-2.67753267288208,2.6775269508361816,5.769491508544888e-06,2.0706939697265625,0.7108347415924072,0.7108347415924072,0.0,108.65018463134766,85.0,23436.232421875,-0.0,1592.2626953125,1.0,283.1499938964844,286.4494934082031,293.19659423828125,294.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,16108.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654202938079834,1.0,0.0,0.0,1.702763915061951,1.7027705907821655,1.9346494184446786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.890625,0.0,184.5358428955078,1895.4371337890625,0.0,1269.78857421875,0.445833295583725,1.0,0.0,3.0,1.0,0.0
12392460,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122253417969,0.8852522969245911,0.3218395709991455,0.2902949154376983,296.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194274902344,0.462704986333847,0.050000000745058,0.0494386106729507,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.892539381980896,0.3293998539447784,0.2312515377998352,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121643066406,0.8991649150848389,0.3367241322994232,0.3199091255664825,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123474121094,0.8616262078285217,0.2964000105857849,1.3382339477539062,287.3119812011719,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.8742370605469,287.3095092773437,1.0,0.4930992722511291,1.0,1.0,0.0,1.0,-2.676210165023804,2.6762044429779053,5.763704848504858e-06,2.0696287155151367,0.729874312877655,0.729874312877655,0.0,98.94734954833984,73.0,24110.04296875,-0.0,1546.123779296875,1.0,283.1499938964844,286.3941955566406,293.2334289550781,294.8520202636719,293.1499938964844,293.1499938964844,283.1499938964844,16020.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639406681060791,1.0,0.0,0.0,1.7814120054244995,1.781419038772583,2.1174936648549202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.45068359375,0.0,205.42828369140625,1895.4371337890625,0.0,1338.6356201171875,0.4622186422348022,1.0,0.0,3.0,1.0,0.0
12392520,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122253417969,0.8852522969245911,0.3218395709991455,0.2902949154376983,296.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194274902344,0.462704986333847,0.050000000745058,0.0494386106729507,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.892539381980896,0.3293998539447784,0.2312515377998352,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121643066406,0.8991649150848389,0.3367241322994232,0.3199091255664825,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123474121094,0.8616262078285217,0.2964000105857849,1.3382339477539062,287.3119812011719,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.8742370605469,287.3095092773437,1.0,0.4930992722511291,1.0,1.0,0.0,1.0,-2.676210165023804,2.6762044429779053,5.763704848504858e-06,2.0696287155151367,0.729874312877655,0.729874312877655,0.0,98.94734954833984,73.0,24110.04296875,-0.0,1546.123779296875,1.0,283.1499938964844,286.3941955566406,293.2334289550781,294.8520202636719,293.1499938964844,293.1499938964844,283.1499938964844,16020.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639406681060791,1.0,0.0,0.0,1.7814120054244995,1.781419038772583,2.1174936648549202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.45068359375,0.0,205.42828369140625,1895.4371337890625,0.0,1338.6356201171875,0.4622186422348022,1.0,0.0,3.0,1.0,0.0
12392580,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.9230920672416688,0.3232923746109009,0.2912167310714721,296.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.4849806427955627,0.050000000745058,0.0490258783102035,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.9304347634315492,0.3296917378902435,0.2311564534902572,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586669921875,0.9385727643966676,0.3373405635356903,0.3200874328613281,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.8949393630027771,0.2963317632675171,1.3360077142715454,287.2584533691406,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.87945556640625,287.2560119628906,1.0,0.4855488538742065,1.0,1.0,0.0,1.0,-2.6742472648620605,2.674241542816162,5.755158781539649e-06,2.068065643310547,0.749483048915863,0.749483048915863,0.0,88.42039489746094,61.0,24774.3203125,-0.0,1495.3895263671875,1.0,283.1499938964844,286.3388366699219,293.2694396972656,294.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,15946.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734312772750854,1.0,0.0,0.0,1.862055420875549,1.8620628118515008,2.313548463916959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7470703125,0.0,228.66270446777344,1895.4371337890625,0.0,1407.719970703125,0.4792420864105224,1.0,0.0,3.0,1.0,0.0
12392640,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.9230920672416688,0.3232923746109009,0.2912167310714721,296.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.4849806427955627,0.050000000745058,0.0490258783102035,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.9304347634315492,0.3296917378902435,0.2311564534902572,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586669921875,0.9385727643966676,0.3373405635356903,0.3200874328613281,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.8949393630027771,0.2963317632675171,1.3360077142715454,287.2584533691406,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.87945556640625,287.2560119628906,1.0,0.4855488538742065,1.0,1.0,0.0,1.0,-2.6742472648620605,2.674241542816162,5.755158781539649e-06,2.068065643310547,0.749483048915863,0.749483048915863,0.0,88.42039489746094,61.0,24774.3203125,-0.0,1495.3895263671875,1.0,283.1499938964844,286.3388366699219,293.2694396972656,294.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,15946.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734312772750854,1.0,0.0,0.0,1.862055420875549,1.8620628118515008,2.313548463916959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7470703125,0.0,228.66270446777344,1895.4371337890625,0.0,1407.719970703125,0.4792420864105224,1.0,0.0,3.0,1.0,0.0
12392700,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23223876953125,0.949134349822998,0.323993444442749,0.2916479706764221,296.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394104003906,0.4966869652271271,0.050000000745058,0.0488118678331375,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.9555844664573668,0.329824149608612,0.2310936152935028,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.963302731513977,0.3376325964927673,0.3201533854007721,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.9177473187446594,0.296286016702652,1.3348060846328735,287.23199462890625,285.76129150390625,293.4957275390625,290.2406616210937,293.4941101074219,297.8824157714844,287.22955322265625,1.0,0.4815854132175445,1.0,1.0,0.0,1.0,-2.673068284988404,2.673062562942505,5.750036962126615e-06,2.0671305656433105,0.7595090866088867,0.7595090866088867,0.0,82.9561767578125,61.0,25101.857421875,-0.0,1468.8651123046875,1.0,283.1499938964844,286.311279296875,293.2872314453125,294.9655456542969,293.1499938964844,293.1499938964844,283.1499938964844,15914.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780436635017395,1.0,0.0,0.0,1.9029865264892576,1.902994155883789,2.416377640201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.75439453125,0.0,241.1864624023437,1895.4371337890625,0.0,1441.9739990234375,0.4879597723484039,1.0,0.0,3.0,1.0,0.0
12392760,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060241699219,0.9771576523780824,0.3246774673461914,0.292060911655426,296.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2131652832031,0.5113714933395386,0.050000000745058,0.0485944114625453,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059936523437,0.9820908308029176,0.3299484848976135,0.2310224026441574,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059631347656,0.9885886907577516,0.3379147052764892,0.3202063143253326,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.9476550817489624,0.2962329685688019,1.3335548639297483,287.2057800292969,285.713134765625,293.5345764160156,290.2592468261719,293.532958984375,297.8855285644531,287.203369140625,1.0,0.4775263369083404,1.0,1.0,0.0,1.0,-2.6717777252197266,2.671772003173828,5.744437203247799e-06,2.0661089420318604,0.7696840167045593,0.7696840167045593,0.0,77.40067291259766,79.0,25425.685546875,-0.0,1441.7969970703125,1.0,283.1499938964844,286.283935546875,293.3049011230469,295.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,15886.4697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825571656227112,1.0,0.0,0.0,1.9442214965820312,1.9442293643951416,2.5222311705874745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.63623046875,0.0,254.3169708251953,1895.4371337890625,0.0,1475.9107666015625,0.4967905282974243,1.0,0.0,3.0,1.0,0.0
12392820,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573486328125,0.9776199460029602,0.3259651064872741,0.2932459414005279,296.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16375732421875,0.5109130144119263,0.050000000745058,0.0486003421247005,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573486328125,0.981572449207306,0.3301538527011871,0.2311822324991226,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.9883468747138976,0.3384344577789306,0.3207184672355652,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.157470703125,0.9466255307197572,0.2960856258869171,1.3330034017562866,287.1571350097656,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.8920288085937,287.155029296875,1.0,0.4786479771137237,1.0,1.0,0.0,1.0,-2.673348426818848,2.673342704772949,5.750962827733019e-06,2.06721305847168,0.7905352115631104,0.7905352115631104,0.0,77.60179138183594,97.0,26080.185546875,-0.0,1444.849609375,1.0,283.1499938964844,286.23193359375,293.3401794433594,295.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,15841.5400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913001537322998,1.0,0.0,0.0,2.027340888977051,2.02734923362732,2.742501976626955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.87646484375,0.0,282.3965759277344,1895.4371337890625,0.0,1542.7835693359375,0.5147247910499573,1.0,0.0,3.0,1.0,0.0
12392880,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573486328125,0.9776199460029602,0.3259651064872741,0.2932459414005279,296.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16375732421875,0.5109130144119263,0.050000000745058,0.0486003421247005,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573486328125,0.981572449207306,0.3301538527011871,0.2311822324991226,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.9883468747138976,0.3384344577789306,0.3207184672355652,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.157470703125,0.9466255307197572,0.2960856258869171,1.3330034017562866,287.1571350097656,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.8920288085937,287.155029296875,1.0,0.4786479771137237,1.0,1.0,0.0,1.0,-2.673348426818848,2.673342704772949,5.750962827733019e-06,2.06721305847168,0.7905352115631104,0.7905352115631104,0.0,77.60179138183594,97.0,26080.185546875,-0.0,1444.849609375,1.0,283.1499938964844,286.23193359375,293.3401794433594,295.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,15841.5400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913001537322998,1.0,0.0,0.0,2.027340888977051,2.02734923362732,2.742501976626955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.87646484375,0.0,282.3965759277344,1895.4371337890625,0.0,1542.7835693359375,0.5147247910499573,1.0,0.0,3.0,1.0,0.0
12392940,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130676269531,0.9427570700645448,0.3270964622497558,0.2945704460144043,296.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.492070585489273,0.050000000745058,0.0488924980163574,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130676269531,0.9464309215545654,0.3302544355392456,0.2314870804548263,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.955242931842804,0.3388565182685852,0.3214315474033355,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131896972656,0.9078100323677064,0.2958368957042694,1.3333969116210938,287.1128845214844,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.89813232421875,287.1109313964844,1.0,0.4846322536468506,1.0,1.0,0.0,1.0,-2.67698621749878,2.6769802570343018,5.766508365923073e-06,2.0699703693389893,0.8121193051338196,0.8121193051338196,0.0,85.12998962402344,115.0,26730.294921875,-0.0,1484.1563720703125,1.0,283.1499938964844,286.1830749511719,293.3758850097656,295.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,15812.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997702717781067,1.0,0.0,0.0,2.1109445095062256,2.110953092575073,2.973356458824128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.5478515625,0.0,312.89727783203125,1895.4371337890625,0.0,1608.9405517578125,0.5329251289367676,1.0,0.0,3.0,1.0,0.0
12393000,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130676269531,0.9427570700645448,0.3270964622497558,0.2945704460144043,296.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.492070585489273,0.050000000745058,0.0488924980163574,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130676269531,0.9464309215545654,0.3302544355392456,0.2314870804548263,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.955242931842804,0.3388565182685852,0.3214315474033355,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131896972656,0.9078100323677064,0.2958368957042694,1.3333969116210938,287.1128845214844,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.89813232421875,287.1109313964844,1.0,0.4846322536468506,1.0,1.0,0.0,1.0,-2.67698621749878,2.6769802570343018,5.766508365923073e-06,2.0699703693389893,0.8121193051338196,0.8121193051338196,0.0,85.12998962402344,115.0,26730.294921875,-0.0,1484.1563720703125,1.0,283.1499938964844,286.1830749511719,293.3758850097656,295.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,15812.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997702717781067,1.0,0.0,0.0,2.1109445095062256,2.110953092575073,2.973356458824128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.5478515625,0.0,312.89727783203125,1895.4371337890625,0.0,1608.9405517578125,0.5329251289367676,1.0,0.0,3.0,1.0,0.0
12393060,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8976061344146729,0.3280755281448364,0.2959177196025848,296.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.4676852226257324,0.050000000745058,0.0493542179465293,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8998607993125916,0.3302538692951202,0.2318444848060608,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.9081557989120485,0.3391821086406708,0.3222218751907348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.8668365478515625,0.2954849600791931,1.3341288566589355,287.0718688964844,285.42333984375,293.7682800292969,290.3705139160156,293.76666259765625,297.9036560058594,287.070068359375,1.0,0.4935456216335296,1.0,1.0,0.0,1.0,-2.6814184188842773,2.6814124584198,5.785526809631847e-06,2.0733532905578613,0.8344697952270508,0.8344697952270508,0.0,96.98272705078124,133.0,27367.59765625,-0.0,1544.44287109375,1.0,283.1499938964844,286.13677978515625,293.4115600585937,295.2250671386719,293.1499938964844,293.1499938964844,283.1499938964844,15802.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079872488975525,1.0,0.0,0.0,2.194378614425659,2.194387912750244,3.2130427030097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.94287109375,0.0,345.70440673828125,1895.4371337890625,0.0,1674.34814453125,0.5512388348579407,1.0,0.0,3.0,1.0,0.0
12393120,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8976061344146729,0.3280755281448364,0.2959177196025848,296.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.4676852226257324,0.050000000745058,0.0493542179465293,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.8998607993125916,0.3302538692951202,0.2318444848060608,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.9081557989120485,0.3391821086406708,0.3222218751907348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.8668365478515625,0.2954849600791931,1.3341288566589355,287.0718688964844,285.42333984375,293.7682800292969,290.3705139160156,293.76666259765625,297.9036560058594,287.070068359375,1.0,0.4935456216335296,1.0,1.0,0.0,1.0,-2.6814184188842773,2.6814124584198,5.785526809631847e-06,2.0733532905578613,0.8344697952270508,0.8344697952270508,0.0,96.98272705078124,133.0,27367.59765625,-0.0,1544.44287109375,1.0,283.1499938964844,286.13677978515625,293.4115600585937,295.2250671386719,293.1499938964844,293.1499938964844,283.1499938964844,15802.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079872488975525,1.0,0.0,0.0,2.194378614425659,2.194387912750244,3.2130427030097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.94287109375,0.0,345.70440673828125,1895.4371337890625,0.0,1674.34814453125,0.5512388348579407,1.0,0.0,3.0,1.0,0.0
12393180,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.8676156401634216,0.3287584483623504,0.2969768643379211,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.443472295999527,0.050000000745058,0.0498011335730552,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.8690736889839172,0.3301935791969299,0.2321434766054153,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414733886719,0.8769918084144592,0.3393811881542206,0.3228714168071747,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.8384174704551697,0.2951368391513824,1.3347729444503784,287.0413513183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291015625,297.9076538085937,287.0396728515625,1.0,0.5019155740737915,1.0,1.0,0.0,1.0,-2.6851418018341064,2.685136079788208,5.8015411923406646e-06,2.0762014389038086,0.8529309034347534,0.8529309034347534,0.0,108.43571472167967,133.0,27864.47265625,-0.0,1602.08837890625,1.0,283.1499938964844,286.1016540527344,293.4397888183594,295.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,15808.3955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143353819847107,1.0,0.0,0.0,2.260498285293579,2.260507822036743,3.4095867817995895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.9501953125,0.0,373.4552612304688,1895.4371337890625,0.0,1725.6695556640625,0.5658596158027649,1.0,0.0,3.0,1.0,0.0
