time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393240,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.8608796000480652,0.3289165198802948,0.2972371578216553,296.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.4382489025592804,0.050000000745058,0.0499204322695732,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.8621504306793213,0.3301716148853302,0.2322186827659607,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.8699672818183899,0.3394235372543335,0.3230340480804443,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.8320968747138977,0.2950417399406433,1.3349320888519287,287.0340270996094,285.3265380859375,293.8463439941406,290.4073181152344,293.8447265625,297.9085998535156,287.0323791503906,1.0,0.5041185617446899,1.0,1.0,0.0,1.0,-2.68607497215271,2.6860692501068115,5.8055588851857465e-06,2.0769155025482178,0.8576288223266602,0.8576288223266602,0.0,111.49088287353516,151.0,27986.609375,-0.0,1617.406494140625,1.0,283.1499938964844,286.0931396484375,293.4468078613281,295.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,15812.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158859968185425,1.0,0.0,0.0,2.2768914699554443,2.2769012451171875,3.459219044543716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.609375,0.0,380.5827331542969,1895.4371337890625,0.0,1738.306640625,0.5694984197616577,1.0,0.0,3.0,1.0,0.0
12393300,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8454105257987976,0.3292901515960693,0.2978782653808594,296.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.4267448484897613,0.050000000745058,0.050229612737894,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8462517261505127,0.3301056325435638,0.2324065119028091,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.853786826133728,0.3395172357559204,0.3234393894672394,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8172394037246704,0.2947908043861389,1.3353190422058103,287.01629638671875,285.27813720703125,293.8853759765625,290.4256896972656,293.8837585449219,297.91094970703125,287.0147399902344,1.0,0.5097731351852417,1.0,1.0,0.0,1.0,-2.688394784927368,2.68838882446289,5.815553322463529e-06,2.078691244125366,0.8695273995399475,0.8695273995399475,0.0,119.40518188476562,151.0,28288.052734375,-0.0,1656.99609375,1.0,283.1499938964844,286.0723876953125,293.4642028808594,295.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,15825.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196908593177795,1.0,0.0,0.0,2.3175764083862305,2.3175864219665527,3.583946579510666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.080078125,0.0,398.7049255371094,1895.4371337890625,0.0,1769.4783935546875,0.578551173210144,1.0,0.0,3.0,1.0,0.0
12393360,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8317345380783081,0.3296351730823517,0.2985047101974487,296.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.4172316789627075,0.050000000745058,0.0505511462688446,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8322057127952576,0.3300260007381439,0.2325932383537292,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8395159244537354,0.3395954966545105,0.3238416612148285,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8029010891914368,0.2945231199264526,1.335685133934021,286.9994201660156,285.229736328125,293.9244079589844,290.4440002441406,293.9227905273437,297.9132080078125,286.9979248046875,1.0,0.5155774354934692,1.0,1.0,0.0,1.0,-2.6906816959381104,2.690675735473633,5.825414973514853e-06,2.080442190170288,0.8816466331481934,0.8816466331481934,0.0,127.63142395019533,139.0,28583.583984375,-0.0,1698.036376953125,1.0,283.1499938964844,286.0523376464844,293.48150634765625,295.36846923828125,293.1499938964844,293.1499938964844,283.1499938964844,15844.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723389208316803,1.0,0.0,0.0,2.357754230499268,2.357764482498169,3.709287170750031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2724609375,0.0,417.21820068359375,1895.4371337890625,0.0,1799.996826171875,0.5875207185745239,1.0,0.0,3.0,1.0,0.0
12393420,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8244037628173828,0.3302810192108154,0.2992832064628601,296.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.412196546792984,0.050000000745058,0.0507527627050876,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8242371678352356,0.3298577666282654,0.2326246500015258,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8316609263420105,0.339732676744461,0.3241753280162811,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.7940762042999268,0.293969064950943,1.334176778793335,286.9653625488281,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.9180603027344,286.9637756347656,1.0,0.5181972980499268,1.0,1.0,0.0,1.0,-2.6904916763305664,2.690485954284668,5.824657364428276e-06,2.0803263187408447,0.9064984321594238,0.9064984321594238,0.0,132.7333221435547,127.0,29130.763671875,-0.0,1721.1558837890625,1.0,283.1499938964844,286.0125732421875,293.5155029296875,295.4364318847656,293.1499938964844,293.1499938964844,283.1499938964844,15900.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304170727729797,1.0,0.0,0.0,2.436190128326416,2.436200857162476,3.960187484608469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.43994140625,0.0,455.1876831054688,1895.4371337890625,0.0,1858.5645751953125,0.6081125736236572,1.0,0.0,3.0,1.0,0.0
12393480,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8244037628173828,0.3302810192108154,0.2992832064628601,296.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.412196546792984,0.050000000745058,0.0507527627050876,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8242371678352356,0.3298577666282654,0.2326246500015258,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8316609263420105,0.339732676744461,0.3241753280162811,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.7940762042999268,0.293969064950943,1.334176778793335,286.9653625488281,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.9180603027344,286.9637756347656,1.0,0.5181972980499268,1.0,1.0,0.0,1.0,-2.6904916763305664,2.690485954284668,5.824657364428276e-06,2.0803263187408447,0.9064984321594238,0.9064984321594238,0.0,132.7333221435547,127.0,29130.763671875,-0.0,1721.1558837890625,1.0,283.1499938964844,286.0125732421875,293.5155029296875,295.4364318847656,293.1499938964844,293.1499938964844,283.1499938964844,15900.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304170727729797,1.0,0.0,0.0,2.436190128326416,2.436200857162476,3.960187484608469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.43994140625,0.0,455.1876831054688,1895.4371337890625,0.0,1858.5645751953125,0.6081125736236572,1.0,0.0,3.0,1.0,0.0
12393540,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8277608752250671,0.3308388590812683,0.299736738204956,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.4140370786190033,0.050000000745058,0.0506763495504856,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.827003002166748,0.3296625912189483,0.2324419617652893,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.834689199924469,0.3398334681987762,0.3242079615592956,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.7966424822807312,0.2933943271636963,1.3312923908233645,286.91180419921875,285.0362243652344,294.0804443359375,290.5166320800781,294.0788269042969,297.9243469238281,286.90966796875,1.0,0.5161939859390259,1.0,1.0,0.0,1.0,-2.687300682067871,2.6872949600219727,5.810807579109678e-06,2.077839136123657,0.9317784905433656,0.9317784905433656,0.0,130.68174743652344,115.0,29788.62109375,-0.0,1707.07080078125,1.0,283.1499938964844,285.9538879394531,293.5523376464844,295.51220703125,293.1499938964844,293.1499938964844,283.1499938964844,16414.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375555634498596,1.0,0.0,0.0,2.5442779064178467,2.544289350509644,4.319390711771121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.91845703125,0.0,513.6600341796875,1895.4371337890625,0.0,1918.7923583984373,0.633530855178833,1.0,0.0,3.0,1.0,0.0
12393600,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8277608752250671,0.3308388590812683,0.299736738204956,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.4140370786190033,0.050000000745058,0.0506763495504856,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.827003002166748,0.3296625912189483,0.2324419617652893,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.834689199924469,0.3398334681987762,0.3242079615592956,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.7966424822807312,0.2933943271636963,1.3312923908233645,286.91180419921875,285.0362243652344,294.0804443359375,290.5166320800781,294.0788269042969,297.9243469238281,286.90966796875,1.0,0.5161939859390259,1.0,1.0,0.0,1.0,-2.687300682067871,2.6872949600219727,5.810807579109678e-06,2.077839136123657,0.9317784905433656,0.9317784905433656,0.0,130.68174743652344,115.0,29788.62109375,-0.0,1707.07080078125,1.0,283.1499938964844,285.9538879394531,293.5523376464844,295.51220703125,293.1499938964844,293.1499938964844,283.1499938964844,16414.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375555634498596,1.0,0.0,0.0,2.5442779064178467,2.544289350509644,4.319390711771121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.91845703125,0.0,513.6600341796875,1895.4371337890625,0.0,1918.7923583984373,0.633530855178833,1.0,0.0,3.0,1.0,0.0
12393660,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8374153971672058,0.3312683999538421,0.2999314963817596,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.4201197028160095,0.050000000745058,0.0504459887742996,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8360913395881653,0.3294049501419067,0.2321042567491531,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.844202995300293,0.3398672640323639,0.3240261375904083,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8058903813362122,0.2927698493003845,1.3274705410003662,286.8504943847656,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.93218994140625,286.8481140136719,1.0,0.5113630294799805,1.0,1.0,0.0,1.0,-2.682042360305786,2.682036638259888,5.788023827335564e-06,2.0737416744232178,0.9573229551315308,0.9573229551315308,0.0,124.65572357177734,103.0,30460.4375,-0.0,1671.8367919921875,1.0,283.1499938964844,285.8879089355469,293.5897827148437,295.5902709960937,293.1499938964844,293.1499938964844,283.1499938964844,17157.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450401186943054,1.0,0.0,0.0,2.6646597385406494,2.6646721363067627,4.737801475585002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.41552734375,0.0,585.4475708007812,1895.4371337890625,0.0,1982.6973876953125,0.6620258092880249,1.0,0.0,3.0,1.0,0.0
12393720,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8374153971672058,0.3312683999538421,0.2999314963817596,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.4201197028160095,0.050000000745058,0.0504459887742996,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8360913395881653,0.3294049501419067,0.2321042567491531,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.844202995300293,0.3398672640323639,0.3240261375904083,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8058903813362122,0.2927698493003845,1.3274705410003662,286.8504943847656,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.93218994140625,286.8481140136719,1.0,0.5113630294799805,1.0,1.0,0.0,1.0,-2.682042360305786,2.682036638259888,5.788023827335564e-06,2.0737416744232178,0.9573229551315308,0.9573229551315308,0.0,124.65572357177734,103.0,30460.4375,-0.0,1671.8367919921875,1.0,283.1499938964844,285.8879089355469,293.5897827148437,295.5902709960937,293.1499938964844,293.1499938964844,283.1499938964844,17157.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450401186943054,1.0,0.0,0.0,2.6646597385406494,2.6646721363067627,4.737801475585002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.41552734375,0.0,585.4475708007812,1895.4371337890625,0.0,1982.6973876953125,0.6620258092880249,1.0,0.0,3.0,1.0,0.0
12393780,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8524060845375061,0.331585168838501,0.2999352812767029,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.4303160309791565,0.050000000745058,0.0501258671283721,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8504864573478699,0.329095721244812,0.2316613346338272,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876892089844,0.8592652678489685,0.3398433923721313,0.3236967027187347,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8196899890899658,0.2921001613140106,1.323009371757507,286.7875061035156,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.9413146972656,286.7851257324219,1.0,0.5048019886016846,1.0,1.0,0.0,1.0,-2.6753742694854736,2.675368309020996,5.759194209531415e-06,2.0685455799102783,0.9813767075538636,0.9813767075538636,0.0,116.30538177490234,91.0,31112.970703125,-0.0,1624.1173095703125,1.0,283.1499938964844,285.8203125,293.62554931640625,295.6661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752574622631073,1.0,0.0,0.0,2.790454864501953,2.790468215942383,5.195690846448997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.4873046875,0.0,668.2014770507812,1895.4371337890625,0.0,2047.7664794921875,0.6919611692428589,1.0,0.0,3.0,1.0,0.0
12393840,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8524060845375061,0.331585168838501,0.2999352812767029,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.4303160309791565,0.050000000745058,0.0501258671283721,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8504864573478699,0.329095721244812,0.2316613346338272,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876892089844,0.8592652678489685,0.3398433923721313,0.3236967027187347,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8196899890899658,0.2921001613140106,1.323009371757507,286.7875061035156,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.9413146972656,286.7851257324219,1.0,0.5048019886016846,1.0,1.0,0.0,1.0,-2.6753742694854736,2.675368309020996,5.759194209531415e-06,2.0685455799102783,0.9813767075538636,0.9813767075538636,0.0,116.30538177490234,91.0,31112.970703125,-0.0,1624.1173095703125,1.0,283.1499938964844,285.8203125,293.62554931640625,295.6661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752574622631073,1.0,0.0,0.0,2.790454864501953,2.790468215942383,5.195690846448997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.4873046875,0.0,668.2014770507812,1895.4371337890625,0.0,2047.7664794921875,0.6919611692428589,1.0,0.0,3.0,1.0,0.0
12393900,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535705566406,0.862072765827179,0.3317099213600158,0.2998872101306915,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623291015625,0.4372712075710296,0.050000000745058,0.0499442741274833,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535705566406,0.8598345518112183,0.3289295136928558,0.2314158976078033,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535400390625,0.8690183162689209,0.3398168385028839,0.3234966099262237,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7537841796875,0.8281084299087524,0.2917539477348327,1.3206255435943604,286.7533264160156,284.95001220703125,294.2749938964844,290.6058959960937,294.2733764648437,297.9462890625,286.75054931640625,1.0,0.5010872483253479,1.0,1.0,0.0,1.0,-2.671698570251465,2.6716928482055664,5.743333531427197e-06,2.065680980682373,0.9930572509765624,0.9930572509765624,0.0,111.5726318359375,91.0,31462.302734375,-0.0,1597.3212890625,1.0,283.1499938964844,285.7832336425781,293.6429443359375,295.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18713.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562591433525085,1.0,0.0,0.0,2.862185478210449,2.862199544906616,5.46624221442471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.51171875,0.0,719.18701171875,1895.4371337890625,0.0,2079.84228515625,0.7063405513763428,1.0,0.0,3.0,1.0,0.0
12393960,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.726806640625,0.8733850717544556,0.3318163752555847,0.2998062670230865,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73370361328125,0.4457413256168365,0.050000000745058,0.0497528500854969,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268371582031,0.8708210587501526,0.3287592530250549,0.231156051158905,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267761230469,0.8804243206977844,0.3397838473320007,0.3232754170894623,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269897460937,0.837816596031189,0.291402667760849,1.3181520700454712,286.72662353515625,284.95001220703125,294.3138122558594,290.6234741210937,294.3121643066406,297.9515380859375,286.72442626953125,1.0,0.4971564710140228,1.0,1.0,0.0,1.0,-2.667821168899536,2.6678154468536377,5.726624749513576e-06,2.0626590251922607,1.0,1.0,0.0,106.58377838134766,79.0,31727.55078125,-0.0,1569.1490478515625,1.0,283.1499938964844,285.7546081542969,293.6591796875,295.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,19183.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597731947898865,1.0,0.0,0.0,2.916726589202881,2.916741371154785,5.676554337696871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.89111328125,0.0,759.5945434570312,1895.4371337890625,0.0,2110.58349609375,0.7221082448959351,1.0,0.0,3.0,1.0,0.0
12394020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.901946187019348,0.332005500793457,0.2995962500572204,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.4680580496788025,0.050000000745058,0.0493480004370212,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8987522125244141,0.3284342885017395,0.2306262105703354,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9093230366706848,0.3397242128849029,0.3228110373020172,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.8627527356147766,0.2907085418701172,1.3131113052368164,286.67596435546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3896179199219,297.962646484375,286.6743469238281,1.0,0.4888181090354919,1.0,1.0,0.0,1.0,-2.659830331802368,2.6598246097564697,5.692261311196489e-06,2.0564279556274414,1.0,1.0,0.0,96.04080963134766,67.0,32249.99609375,-0.0,1510.1568603515625,1.0,283.1499938964844,285.6993103027344,293.6902770996094,295.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,20663.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662227153778076,1.0,0.0,0.0,3.0277602672576904,3.0277762413024902,6.116969757385959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.880859375,0.0,849.6329345703125,1895.4371337890625,0.0,2167.370361328125,0.7491917014122009,1.0,0.0,3.0,1.0,0.0
12394080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.901946187019348,0.332005500793457,0.2995962500572204,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.4680580496788025,0.050000000745058,0.0493480004370212,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.8987522125244141,0.3284342885017395,0.2306262105703354,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9093230366706848,0.3397242128849029,0.3228110373020172,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.8627527356147766,0.2907085418701172,1.3131113052368164,286.67596435546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3896179199219,297.962646484375,286.6743469238281,1.0,0.4888181090354919,1.0,1.0,0.0,1.0,-2.659830331802368,2.6598246097564697,5.692261311196489e-06,2.0564279556274414,1.0,1.0,0.0,96.04080963134766,67.0,32249.99609375,-0.0,1510.1568603515625,1.0,283.1499938964844,285.6993103027344,293.6902770996094,295.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,20663.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662227153778076,1.0,0.0,0.0,3.0277602672576904,3.0277762413024902,6.116969757385959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.880859375,0.0,849.6329345703125,1895.4371337890625,0.0,2167.370361328125,0.7491917014122009,1.0,0.0,3.0,1.0,0.0
12394140,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.9450035095214844,0.3322001993656158,0.2993648648262024,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.4904570281505584,0.050000000745058,0.0489223785698413,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.940796196460724,0.3281656205654144,0.2301147878170013,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.952841579914093,0.3397067785263061,0.3223583996295929,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.898669958114624,0.2900573909282684,1.3081308603286743,286.6346435546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46685791015625,297.9745788574219,286.6333312988281,1.0,0.4800340831279754,1.0,1.0,0.0,1.0,-2.6518971920013428,2.6518914699554443,5.658241207129322e-06,2.0502383708953857,1.0,1.0,0.0,84.97439575195312,55.0,32711.95703125,-0.0,1449.223876953125,1.0,283.1499938964844,285.6527099609375,293.7199401855469,295.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,22047.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716546654701233,1.0,0.0,0.0,3.127521514892578,3.1275384426116943,6.526704510179115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.38330078125,0.0,936.4140014648438,1895.4371337890625,0.0,2215.546142578125,0.7735849022865295,1.0,0.0,3.0,1.0,0.0
12394200,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.9450035095214844,0.3322001993656158,0.2993648648262024,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.4904570281505584,0.050000000745058,0.0489223785698413,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.940796196460724,0.3281656205654144,0.2301147878170013,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.952841579914093,0.3397067785263061,0.3223583996295929,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.898669958114624,0.2900573909282684,1.3081308603286743,286.6346435546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46685791015625,297.9745788574219,286.6333312988281,1.0,0.4800340831279754,1.0,1.0,0.0,1.0,-2.6518971920013428,2.6518914699554443,5.658241207129322e-06,2.0502383708953857,1.0,1.0,0.0,84.97439575195312,55.0,32711.95703125,-0.0,1449.223876953125,1.0,283.1499938964844,285.6527099609375,293.7199401855469,295.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,22047.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716546654701233,1.0,0.0,0.0,3.127521514892578,3.1275384426116943,6.526704510179115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.38330078125,0.0,936.4140014648438,1895.4371337890625,0.0,2215.546142578125,0.7735849022865295,1.0,0.0,3.0,1.0,0.0
12394260,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.9958562850952148,0.3323966860771179,0.299136608839035,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034851074219,0.5198221206665039,0.050000000745058,0.0484935939311981,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.9925771951675416,0.3279556632041931,0.2296436578035354,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.9990000128746032,0.3397510647773742,0.3203917145729065,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999450683594,0.9552255868911744,0.2894546389579773,1.3033586740493774,286.5997619628906,284.95001220703125,294.5454406738281,290.7270202636719,294.5438232421875,297.9872436523437,286.5985717773437,1.0,0.4708990454673767,1.0,1.0,0.0,1.0,-2.6429920196533203,2.642986536026001,5.6205772125395015e-06,2.043486356735229,1.0,1.0,0.0,73.8033676147461,75.0,33123.9375,-0.0,1386.6016845703125,1.0,283.1499938964844,285.6120910644531,293.7498474121094,295.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,23355.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762333154678345,1.0,0.0,0.0,3.218960762023926,3.2189786434173584,6.913925290064071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.42626953125,0.0,1020.9725952148438,1895.4371337890625,0.0,2256.388427734375,0.7959678769111633,1.0,0.0,3.0,1.0,0.0
12394320,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.9958562850952148,0.3323966860771179,0.299136608839035,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034851074219,0.5198221206665039,0.050000000745058,0.0484935939311981,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.9925771951675416,0.3279556632041931,0.2296436578035354,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.9990000128746032,0.3397510647773742,0.3203917145729065,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999450683594,0.9552255868911744,0.2894546389579773,1.3033586740493774,286.5997619628906,284.95001220703125,294.5454406738281,290.7270202636719,294.5438232421875,297.9872436523437,286.5985717773437,1.0,0.4708990454673767,1.0,1.0,0.0,1.0,-2.6429920196533203,2.642986536026001,5.6205772125395015e-06,2.043486356735229,1.0,1.0,0.0,73.8033676147461,75.0,33123.9375,-0.0,1386.6016845703125,1.0,283.1499938964844,285.6120910644531,293.7498474121094,295.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,23355.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762333154678345,1.0,0.0,0.0,3.218960762023926,3.2189786434173584,6.913925290064071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.42626953125,0.0,1020.9725952148438,1895.4371337890625,0.0,2256.388427734375,0.7959678769111633,1.0,0.0,3.0,1.0,0.0
12394380,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.9959884881973268,0.3325917422771454,0.299311488866806,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57342529296875,0.5198133587837219,0.050000000745058,0.0484938211739063,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.9924269914627076,0.3277808725833893,0.2295199781656265,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.9990000128746032,0.3403559923171997,0.3204705417156219,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710754394531,0.9546085596084596,0.2889598906040191,1.3010798692703247,286.57098388671875,284.95001220703125,294.6129150390625,290.7566223144531,294.6112976074219,297.9927978515625,286.5705871582031,1.0,0.4711290895938873,1.0,1.0,0.0,1.0,-2.639146327972412,2.6391408443450928,5.602942110272124e-06,2.0398848056793213,1.0,1.0,0.0,73.64262390136719,75.0,33483.91015625,-0.0,1381.450439453125,1.0,283.1499938964844,285.5789489746094,293.77618408203125,295.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,24496.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796396017074585,1.0,0.0,0.0,3.2966725826263428,3.296691417694092,7.251785518747056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.53515625,0.0,1096.7171630859375,1895.4371337890625,0.0,2286.90478515625,0.8120532631874084,1.0,0.0,3.0,1.0,0.0
12394440,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.9948777556419371,0.3326058089733124,0.2993416488170624,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.5189220905303955,0.050000000745058,0.0485038012266159,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.9912317991256714,0.3277643024921417,0.229512333869934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.9990000128746032,0.3403641879558563,0.3216089904308319,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.9529617428779602,0.2889010310173034,1.3008432388305664,286.5702514648437,284.95001220703125,294.6221008300781,290.7606201171875,294.6204833984375,297.9931640625,286.5702209472656,1.0,0.4716367125511169,1.0,1.0,0.0,1.0,-2.6409568786621094,2.64095139503479,5.610999323835131e-06,2.0414628982543945,1.0,1.0,0.0,73.96744537353516,95.0,33541.3671875,-0.0,1384.9468994140625,1.0,283.1499938964844,285.5773010253906,293.77978515625,295.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,24607.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800641059875488,1.0,0.0,0.0,3.304119110107422,3.304137945175171,7.284583602995554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.7685546875,0.0,1104.165771484375,1895.4371337890625,0.0,2290.715576171875,0.8168331384658813,1.0,0.0,3.0,1.0,0.0
12394500,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9789053201675416,0.3326369225978851,0.2995243966579437,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.5078650712966919,0.050000000745058,0.0486416704952716,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9744869470596312,0.3276708722114563,0.2295557260513305,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9853748083114624,0.340241402387619,0.3226338624954223,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.9316547513008118,0.288634330034256,1.3003408908843994,286.5595703125,284.95001220703125,294.6603088378906,290.7772521972656,294.65869140625,297.99365234375,286.5586242675781,1.0,0.4743148684501648,1.0,1.0,0.0,1.0,-2.641458511352539,2.64145302772522,5.613454504782567e-06,2.0420076847076416,1.0,1.0,0.0,77.48542022705078,95.0,33791.06640625,-0.0,1401.75048828125,1.0,283.1499938964844,285.5609436035156,293.7967224121094,295.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,25338.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820078730583191,1.0,0.0,0.0,3.3528685569763184,3.3528878688812256,7.501124059672293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.8046875,0.0,1153.7635498046875,1895.4371337890625,0.0,2308.186279296875,0.8259857892990112,1.0,0.0,3.0,1.0,0.0
12394560,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.9557909965515136,0.3326486647129059,0.2997258305549621,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.4953392148017883,0.050000000745058,0.0488353744149208,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.9505712985992432,0.3275660574436188,0.2296283394098281,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.9632641077041626,0.3401423990726471,0.3227281272411346,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.9060120582580566,0.2883608937263489,1.300045132637024,286.5525817871094,284.95001220703125,294.6984558105469,290.79376220703125,294.69683837890625,297.9943542480469,286.5521240234375,1.0,0.4780366420745849,1.0,1.0,0.0,1.0,-2.6423611640930176,2.6423556804656982,5.61714432478766e-06,2.0426340103149414,1.0,1.0,0.0,82.4204330444336,115.0,33974.828125,-0.0,1424.87060546875,1.0,283.1499938964844,285.5506286621094,293.813232421875,296.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,25818.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839615941047668,1.0,0.0,0.0,3.3844809532165527,3.384500503540039,7.643238859600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.853515625,0.0,1186.706787109375,1895.4371337890625,0.0,2325.78076171875,0.8365378975868225,1.0,0.0,3.0,1.0,0.0
12394620,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.9021693468093872,0.3325974941253662,0.3001937866210937,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.467778742313385,0.050000000745058,0.0493532232940197,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.8973143100738525,0.3273179233074188,0.2298465073108673,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.9091986417770386,0.3400083184242248,0.3231018781661987,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.8595302700996399,0.2877849638462066,1.2999684810638428,286.535888671875,284.95001220703125,294.7744140625,290.8263854980469,294.7728271484375,297.99560546875,286.5356140136719,1.0,0.4876458048820495,1.0,1.0,0.0,1.0,-2.6441638469696045,2.644158363342285,5.624719960906077e-06,2.043983221054077,1.0,1.0,0.0,95.59909057617188,135.0,34387.43359375,-0.0,1486.68701171875,1.0,283.1499938964844,285.5257568359375,293.84576416015625,296.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,27001.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878773212432861,1.0,0.0,0.0,3.46111273765564,3.4611332416534424,7.993275517037546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.08203125,0.0,1269.1546630859375,1895.4371337890625,0.0,2361.14599609375,0.8553391695022583,1.0,0.0,3.0,1.0,0.0
12394680,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.9021693468093872,0.3325974941253662,0.3001937866210937,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.467778742313385,0.050000000745058,0.0493532232940197,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.8973143100738525,0.3273179233074188,0.2298465073108673,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.9091986417770386,0.3400083184242248,0.3231018781661987,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.8595302700996399,0.2877849638462066,1.2999684810638428,286.535888671875,284.95001220703125,294.7744140625,290.8263854980469,294.7728271484375,297.99560546875,286.5356140136719,1.0,0.4876458048820495,1.0,1.0,0.0,1.0,-2.6441638469696045,2.644158363342285,5.624719960906077e-06,2.043983221054077,1.0,1.0,0.0,95.59909057617188,135.0,34387.43359375,-0.0,1486.68701171875,1.0,283.1499938964844,285.5257568359375,293.84576416015625,296.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,27001.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878773212432861,1.0,0.0,0.0,3.46111273765564,3.4611332416534424,7.993275517037546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.08203125,0.0,1269.1546630859375,1895.4371337890625,0.0,2361.14599609375,0.8553391695022583,1.0,0.0,3.0,1.0,0.0
12394740,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8607165217399597,0.3324508666992187,0.3006817400455475,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52294921875,0.4357426166534424,0.050000000745058,0.0499825552105903,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8561648726463318,0.3270294070243835,0.2301173210144043,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8669837117195129,0.339901864528656,0.3236276805400848,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.822218120098114,0.2871734201908111,1.300260305404663,286.5220031738281,284.95001220703125,294.8500061035156,290.8584289550781,294.8484191894531,297.9963684082031,286.5218200683594,1.0,0.4991360008716583,1.0,1.0,0.0,1.0,-2.6468138694763184,2.64680814743042,5.635927664116025e-06,2.045996904373169,1.0,1.0,0.0,111.63220977783205,153.0,34791.046875,-0.0,1562.6424560546875,1.0,283.1499938964844,285.5033874511719,293.8772277832031,296.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,28162.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916702628135681,1.0,0.0,0.0,3.5347788333892822,3.5348002910614014,8.337153190041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.71630859375,0.0,1351.929931640625,1895.4371337890625,0.0,2395.525634765625,0.8734208941459656,1.0,0.0,3.0,1.0,0.0
12394800,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8607165217399597,0.3324508666992187,0.3006817400455475,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52294921875,0.4357426166534424,0.050000000745058,0.0499825552105903,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8561648726463318,0.3270294070243835,0.2301173210144043,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8669837117195129,0.339901864528656,0.3236276805400848,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.822218120098114,0.2871734201908111,1.300260305404663,286.5220031738281,284.95001220703125,294.8500061035156,290.8584289550781,294.8484191894531,297.9963684082031,286.5218200683594,1.0,0.4991360008716583,1.0,1.0,0.0,1.0,-2.6468138694763184,2.64680814743042,5.635927664116025e-06,2.045996904373169,1.0,1.0,0.0,111.63220977783205,153.0,34791.046875,-0.0,1562.6424560546875,1.0,283.1499938964844,285.5033874511719,293.8772277832031,296.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,28162.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916702628135681,1.0,0.0,0.0,3.5347788333892822,3.5348002910614014,8.337153190041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.71630859375,0.0,1351.929931640625,1895.4371337890625,0.0,2395.525634765625,0.8734208941459656,1.0,0.0,3.0,1.0,0.0
12394860,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.8299626708030701,0.332192063331604,0.3011150956153869,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107727050781,0.4146784543991089,0.050000000745058,0.0506511591374874,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.8257489204406738,0.3267109096050262,0.2303941696882248,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.8357122540473938,0.3397915065288543,0.3241940438747406,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.7913662195205688,0.2865349650382995,1.3006017208099363,286.51007080078125,284.95001220703125,294.92529296875,290.8905639648437,294.9237060546875,297.99688720703125,286.50994873046875,1.0,0.511033296585083,1.0,1.0,0.0,1.0,-2.649561643600464,2.649555921554565,5.647591024171561e-06,2.0480992794036865,1.0,1.0,0.0,128.66419982910156,141.0,35184.91796875,-0.0,1643.4000244140625,1.0,283.1499938964844,285.4828796386719,293.9082946777344,296.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,29309.580078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952536940574646,1.0,0.0,0.0,3.606025457382202,3.6060478687286377,8.676625498083013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.82421875,0.0,1435.3370361328125,1895.4371337890625,0.0,2428.11279296875,0.8909144997596741,1.0,0.0,3.0,1.0,0.0
12394920,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.8299626708030701,0.332192063331604,0.3011150956153869,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107727050781,0.4146784543991089,0.050000000745058,0.0506511591374874,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.8257489204406738,0.3267109096050262,0.2303941696882248,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.8357122540473938,0.3397915065288543,0.3241940438747406,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.7913662195205688,0.2865349650382995,1.3006017208099363,286.51007080078125,284.95001220703125,294.92529296875,290.8905639648437,294.9237060546875,297.99688720703125,286.50994873046875,1.0,0.511033296585083,1.0,1.0,0.0,1.0,-2.649561643600464,2.649555921554565,5.647591024171561e-06,2.0480992794036865,1.0,1.0,0.0,128.66419982910156,141.0,35184.91796875,-0.0,1643.4000244140625,1.0,283.1499938964844,285.4828796386719,293.9082946777344,296.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,29309.580078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952536940574646,1.0,0.0,0.0,3.606025457382202,3.6060478687286377,8.676625498083013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.82421875,0.0,1435.3370361328125,1895.4371337890625,0.0,2428.11279296875,0.8909144997596741,1.0,0.0,3.0,1.0,0.0
12394980,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8212220072746277,0.3318391740322113,0.3010260760784149,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.4093649983406067,0.050000000745058,0.0508774630725383,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8170166611671448,0.3263996243476867,0.2303391844034195,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8270824551582336,0.339691162109375,0.3243190944194793,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.7819088101387024,0.2859059870243072,1.298829197883606,286.4970397949219,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.9989929199219,286.49676513671875,1.0,0.5138399600982666,1.0,1.0,0.0,1.0,-2.647686719894409,2.6476809978485107,5.639697519654874e-06,2.046696662902832,1.0,1.0,0.0,134.332275390625,129.0,35535.84765625,-0.0,1666.308349609375,1.0,283.1499938964844,285.4619140625,293.9395751953125,296.25018310546875,293.1499938964844,293.1499938964844,283.1499938964844,30445.603515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985376119613647,1.0,0.0,0.0,3.6752448081970215,3.675268173217773,9.012927080220834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.619140625,0.0,1519.590087890625,1895.4371337890625,0.0,2458.06201171875,0.907914698123932,1.0,0.0,3.0,1.0,0.0
12395040,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8212220072746277,0.3318391740322113,0.3010260760784149,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.4093649983406067,0.050000000745058,0.0508774630725383,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8170166611671448,0.3263996243476867,0.2303391844034195,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8270824551582336,0.339691162109375,0.3243190944194793,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.7819088101387024,0.2859059870243072,1.298829197883606,286.4970397949219,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.9989929199219,286.49676513671875,1.0,0.5138399600982666,1.0,1.0,0.0,1.0,-2.647686719894409,2.6476809978485107,5.639697519654874e-06,2.046696662902832,1.0,1.0,0.0,134.332275390625,129.0,35535.84765625,-0.0,1666.308349609375,1.0,283.1499938964844,285.4619140625,293.9395751953125,296.25018310546875,293.1499938964844,293.1499938964844,283.1499938964844,30445.603515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985376119613647,1.0,0.0,0.0,3.6752448081970215,3.675268173217773,9.012927080220834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.619140625,0.0,1519.590087890625,1895.4371337890625,0.0,2458.06201171875,0.907914698123932,1.0,0.0,3.0,1.0,0.0
