time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395100,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.8212817311286926,0.3316652178764343,0.3008660972118377,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.4094827175140381,0.050000000745058,0.050872191786766,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.8171026110649109,0.3262695372104645,0.2302396893501281,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.8272489309310913,0.3396629393100738,0.3242813646793365,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.7818344235420227,0.2856164574623108,1.2974753379821775,286.4876403808594,284.95001220703125,295.0379943847656,290.9400329589844,295.0364074707031,298.0007629394531,286.4870300292969,1.0,0.5133149027824402,1.0,1.0,0.0,1.0,-2.645697116851806,2.645691633224488,5.631223757518455e-06,2.0451581478118896,1.0,1.0,0.0,134.12808227539062,129.0,35723.8671875,-0.0,1662.5377197265625,1.0,283.1499938964844,285.4483642578125,293.9554443359375,296.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,31142.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000356554985046,1.0,0.0,0.0,3.717092514038086,3.717116117477417,9.219343723998464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.27734375,0.0,1572.0911865234375,1895.4371337890625,0.0,2471.751220703125,0.9153829216957092,1.0,0.0,3.0,1.0,0.0
12395160,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.8232539892196655,0.3314979970455169,0.3006572723388672,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.410779744386673,0.050000000745058,0.0508146658539772,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.8191223740577698,0.3261590003967285,0.2301124781370163,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.8293437361717224,0.3396515846252441,0.3242039382457733,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7837612628936768,0.2853468060493469,1.2959474325180054,286.4830017089844,284.95001220703125,295.07550048828125,290.9568176269531,295.07391357421875,298.00299072265625,286.4826965332031,1.0,0.5118727684020996,1.0,1.0,0.0,1.0,-2.643296003341675,2.6432902812957764,5.620998763333773e-06,2.0432982444763184,1.0,1.0,0.0,132.5854949951172,117.0,35857.65625,-0.0,1652.153564453125,1.0,283.1499938964844,285.4407653808594,293.970947265625,296.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,31573.783203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801383376121521,1.0,0.0,0.0,3.742719650268554,3.742743730545044,9.346906040264004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.498046875,0.0,1604.83203125,1895.4371337890625,0.0,2484.07958984375,0.924489438533783,1.0,0.0,3.0,1.0,0.0
12395220,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8316859006881714,0.331181138753891,0.3001537322998047,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703674316406,0.416290670633316,0.050000000745058,0.0505879558622837,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8276388049125671,0.3259926438331604,0.2298167049884796,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8381310105323792,0.339676171541214,0.323985606431961,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.7923787236213684,0.2848659455776214,1.2926355600357056,286.4693298339844,284.95001220703125,295.150390625,290.99090576171875,295.1488037109375,298.0083923339844,286.46905517578125,1.0,0.5070379972457886,1.0,1.0,0.0,1.0,-2.6378214359283447,2.6378157138824463,5.597718427452492e-06,2.039055824279785,1.0,1.0,0.0,126.64852142333984,105.0,36164.2578125,-0.0,1617.6651611328125,1.0,283.1499938964844,285.4202880859375,294.003173828125,296.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,32696.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038498759269714,1.0,0.0,0.0,3.808666944503784,3.80869197845459,9.67919504546444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.69140625,0.0,1691.16796875,1895.4371337890625,0.0,2506.67578125,0.9406911730766296,1.0,0.0,3.0,1.0,0.0
12395280,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8316859006881714,0.331181138753891,0.3001537322998047,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703674316406,0.416290670633316,0.050000000745058,0.0505879558622837,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8276388049125671,0.3259926438331604,0.2298167049884796,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8381310105323792,0.339676171541214,0.323985606431961,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.7923787236213684,0.2848659455776214,1.2926355600357056,286.4693298339844,284.95001220703125,295.150390625,290.99090576171875,295.1488037109375,298.0083923339844,286.46905517578125,1.0,0.5070379972457886,1.0,1.0,0.0,1.0,-2.6378214359283447,2.6378157138824463,5.597718427452492e-06,2.039055824279785,1.0,1.0,0.0,126.64852142333984,105.0,36164.2578125,-0.0,1617.6651611328125,1.0,283.1499938964844,285.4202880859375,294.003173828125,296.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,32696.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038498759269714,1.0,0.0,0.0,3.808666944503784,3.80869197845459,9.67919504546444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.69140625,0.0,1691.16796875,1895.4371337890625,0.0,2506.67578125,0.9406911730766296,1.0,0.0,3.0,1.0,0.0
12395340,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8453085422515869,0.3308819234371185,0.2995767593383789,296.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574279785156,0.4256248772144317,0.050000000745058,0.0502648912370204,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8412524461746216,0.3258925378322601,0.2294976264238357,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8523547649383545,0.3397584855556488,0.3237272500991821,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565124511719,0.806335985660553,0.2844583690166473,1.2892029285430908,286.4564514160156,284.95001220703125,295.22515869140625,291.0256042480469,295.2235717773437,298.0148010253906,286.4562072753906,1.0,0.5004969239234924,1.0,1.0,0.0,1.0,-2.631921529769897,2.631915807723999,5.57268367629149e-06,2.034484386444092,1.0,1.0,0.0,118.25625610351562,93.0,36461.828125,-0.0,1571.70654296875,1.0,283.1499938964844,285.4007568359375,294.0365600585937,296.4036560058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806057333946228,1.0,0.0,0.0,3.8732409477233887,3.873266696929932,1.0010189726017416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.27490234375,0.0,1778.6536865234375,1895.4371337890625,0.0,2526.933837890625,0.9555572867393494,1.0,0.0,3.0,1.0,0.0
12395400,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8453085422515869,0.3308819234371185,0.2995767593383789,296.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574279785156,0.4256248772144317,0.050000000745058,0.0502648912370204,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8412524461746216,0.3258925378322601,0.2294976264238357,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8523547649383545,0.3397584855556488,0.3237272500991821,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565124511719,0.806335985660553,0.2844583690166473,1.2892029285430908,286.4564514160156,284.95001220703125,295.22515869140625,291.0256042480469,295.2235717773437,298.0148010253906,286.4562072753906,1.0,0.5004969239234924,1.0,1.0,0.0,1.0,-2.631921529769897,2.631915807723999,5.57268367629149e-06,2.034484386444092,1.0,1.0,0.0,118.25625610351562,93.0,36461.828125,-0.0,1571.70654296875,1.0,283.1499938964844,285.4007568359375,294.0365600585937,296.4036560058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806057333946228,1.0,0.0,0.0,3.8732409477233887,3.873266696929932,1.0010189726017416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.27490234375,0.0,1778.6536865234375,1895.4371337890625,0.0,2526.933837890625,0.9555572867393494,1.0,0.0,3.0,1.0,0.0
12395460,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.8640366792678833,0.3302974104881286,0.2987904846668243,296.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.4394864737987518,0.050000000745058,0.0498921833932399,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.8599405884742737,0.3256161212921142,0.2290780395269394,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8719552159309387,0.3396790623664856,0.3233395516872406,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8238533735275269,0.2839332818984985,1.285311579704285,286.383544921875,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,298.0215148925781,286.3828125,1.0,0.4928730428218841,1.0,1.0,0.0,1.0,-2.624884843826294,2.6248793601989746,5.542955022974638e-06,2.029059410095215,1.0,1.0,0.0,108.56832122802734,81.0,37139.12109375,-0.0,1518.5928955078125,1.0,283.05206298828125,285.31414794921875,294.08758544921875,296.50653076171875,293.1499938964844,293.1499938964844,282.75,34752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127253651618958,1.0,0.0,0.0,3.92659330368042,3.9266197681427,1.0287861869073822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.33740234375,0.0,1853.171875,1895.4371337890625,0.0,2588.3134765625,0.9665813446044922,1.0,0.0,3.0,1.0,0.0
12395520,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.8640366792678833,0.3302974104881286,0.2987904846668243,296.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.4394864737987518,0.050000000745058,0.0498921833932399,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.8599405884742737,0.3256161212921142,0.2290780395269394,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8719552159309387,0.3396790623664856,0.3233395516872406,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8238533735275269,0.2839332818984985,1.285311579704285,286.383544921875,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,298.0215148925781,286.3828125,1.0,0.4928730428218841,1.0,1.0,0.0,1.0,-2.624884843826294,2.6248793601989746,5.542955022974638e-06,2.029059410095215,1.0,1.0,0.0,108.56832122802734,81.0,37139.12109375,-0.0,1518.5928955078125,1.0,283.05206298828125,285.31414794921875,294.08758544921875,296.50653076171875,293.1499938964844,293.1499938964844,282.75,34752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127253651618958,1.0,0.0,0.0,3.92659330368042,3.9266197681427,1.0287861869073822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.33740234375,0.0,1853.171875,1895.4371337890625,0.0,2588.3134765625,0.9665813446044922,1.0,0.0,3.0,1.0,0.0
12395580,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8863906860351562,0.3289064764976501,0.2974354326725006,296.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.4576928317546844,0.050000000745058,0.0495246909558773,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8824291825294495,0.3247157633304596,0.2283255606889724,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8953474760055542,0.3390167355537414,0.3225307464599609,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8436279296875,0.2829328775405884,1.2798405885696411,286.18658447265625,284.95001220703125,295.37127685546875,291.0950927734375,295.36968994140625,298.0273132324219,286.1846008300781,1.0,0.4847095906734466,1.0,1.0,0.0,1.0,-2.614370346069336,2.6143648624420166,5.498742666532053e-06,2.0209832191467285,1.0,1.0,0.0,98.89289855957033,81.0,38548.9375,0.0,1461.138427734375,1.0,282.7570495605469,285.0904846191406,294.1571044921875,296.68914794921875,293.1499938964844,293.1499938964844,282.75,35239.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281523585319519,1.0,0.0,0.0,3.954009294509888,3.954036235809326,1.043202587425185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.2294921875,0.0,1892.260986328125,1895.4371337890625,0.0,2731.25244140625,0.9731040000915528,1.0,0.0,3.0,1.0,0.0
12395640,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.887405276298523,0.3288411200046539,0.2973599731922149,296.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1958312988281,0.4585617780685425,0.050000000745058,0.049509547650814,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8834556937217712,0.3246716260910034,0.228282481431961,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.896407961845398,0.3389823734760284,0.3224822580814361,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.8445317149162292,0.2828848958015442,1.2795517444610596,286.1849670410156,284.95001220703125,295.374267578125,291.0965270996094,295.3726806640625,298.0275573730469,286.1832580566406,1.0,0.4843504130840301,1.0,1.0,0.0,1.0,-2.613804578781128,2.6137990951538086,5.49636115465546e-06,2.020545244216919,1.0,1.0,0.0,98.48942565917967,69.0,38556.25,0.0,1458.5814208984375,1.0,282.7560119628906,285.0889587402344,294.15606689453125,296.686767578125,293.1499938964844,293.1499938964844,282.45001220703125,35254.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283918499946594,1.0,0.0,0.0,3.9548826217651367,3.954909563064575,1.0436633601784706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.33154296875,0.0,1893.514892578125,1895.4371337890625,0.0,2733.480712890625,0.973311722278595,1.0,0.0,3.0,1.0,0.0
12395700,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.901103138923645,0.3278429508209228,0.2963892817497253,296.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.4697944819927215,0.050000000745058,0.0493178963661193,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.8973235487937927,0.3239752650260925,0.2277226746082306,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.911021649837494,0.3384185433387756,0.3218449056148529,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.8568671941757202,0.2821687161922455,1.2757971286773682,286.0340270996094,284.95001220703125,295.4114685058594,291.11456298828125,295.4098815917969,298.0303649902344,286.02325439453125,1.0,0.4797589182853699,1.0,1.0,0.0,1.0,-2.606459617614746,2.6064541339874268,5.465538379212376e-06,2.014878988265991,1.0,1.0,0.0,93.37832641601562,69.0,39756.03515625,0.0,1426.0491943359375,1.0,282.4936218261719,284.9077453613281,294.2017822265625,296.8572082519531,293.1499938964844,293.1499938964844,282.45001220703125,35424.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385645151138306,1.0,0.0,0.0,3.964399099349976,3.964426040649414,1.0486920700714109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.16162109375,0.0,1907.216796875,1895.4371337890625,0.0,2828.306396484375,0.9755755066871644,1.0,0.0,3.0,1.0,0.0
12395760,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.9170182943344116,0.3266783654689789,0.2951980531215668,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.4797478020191192,0.050000000745058,0.0491293147206306,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.9130918383598328,0.3231352567672729,0.2270224243402481,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.928540050983429,0.3377136886119842,0.3210271894931793,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.8707804083824158,0.2813233733177185,1.2712860107421875,285.9793701171875,284.95001220703125,295.4486083984375,291.1327209472656,295.447021484375,298.0331420898437,285.9776306152344,1.0,0.4749406576156616,1.0,1.0,0.0,1.0,-2.5975589752197266,2.5975534915924072,5.428291387943318e-06,2.008007287979126,1.0,1.0,0.0,88.29138946533203,57.0,39892.6640625,0.0,1391.763671875,1.0,282.45587158203125,284.8592529296875,294.1903686523437,296.8106384277344,293.1499938964844,293.1499938964844,282.1499938964844,35556.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431243300437927,1.0,0.0,0.0,3.9717416763305664,3.971768856048584,1.0525803872951656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.70458984375,0.0,1917.8338623046875,1895.4371337890625,0.0,2870.919189453125,0.9773221015930176,1.0,0.0,3.0,1.0,0.0
12395820,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.959083378314972,0.3241401612758636,0.2926362454891205,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.5009902715682983,0.050000000745058,0.0487435609102249,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9559093713760376,0.3212622106075287,0.2254871129989624,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9705468416213988,0.33609738945961,0.3191944062709808,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9071256518363952,0.279435247182846,1.261350154876709,285.7722473144531,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,298.0386657714844,285.7704162597656,1.0,0.4647725820541382,1.0,1.0,0.0,1.0,-2.578033685684204,2.578028440475464,5.346980287868064e-06,1.9929070472717283,1.0,1.0,0.0,77.84215545654297,75.0,41158.42578125,0.0,1320.463623046875,1.0,282.1559143066406,284.6292419433594,294.2167663574219,296.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,35735.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554779291152954,1.0,0.0,0.0,3.9817731380462646,3.981800556182861,1.0579041145319934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.05126953125,0.0,1932.40234375,1895.4371337890625,0.0,2986.60205078125,0.9797081351280212,1.0,0.0,3.0,1.0,0.0
12395880,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.959083378314972,0.3241401612758636,0.2926362454891205,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.5009902715682983,0.050000000745058,0.0487435609102249,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9559093713760376,0.3212622106075287,0.2254871129989624,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9705468416213988,0.33609738945961,0.3191944062709808,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9071256518363952,0.279435247182846,1.261350154876709,285.7722473144531,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,298.0386657714844,285.7704162597656,1.0,0.4647725820541382,1.0,1.0,0.0,1.0,-2.578033685684204,2.578028440475464,5.346980287868064e-06,1.9929070472717283,1.0,1.0,0.0,77.84215545654297,75.0,41158.42578125,0.0,1320.463623046875,1.0,282.1559143066406,284.6292419433594,294.2167663574219,296.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,35735.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554779291152954,1.0,0.0,0.0,3.9817731380462646,3.981800556182861,1.0579041145319934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.05126953125,0.0,1932.40234375,1895.4371337890625,0.0,2986.60205078125,0.9797081351280212,1.0,0.0,3.0,1.0,0.0
12395940,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9505253434181212,0.3213375806808471,0.2902367711067199,296.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.4981679022312164,0.050000000745058,0.0487890839576721,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9479582905769348,0.3191478252410888,0.2240950763225555,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9635101556777954,0.3342265486717224,0.317542016506195,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8996044993400574,0.2773036658763885,1.2523250579833984,285.5660095214844,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,298.0425109863281,285.5643920898437,1.0,0.4635556936264038,1.0,1.0,0.0,1.0,-2.560699224472046,2.5606939792633057,5.275161129247863e-06,1.9794270992279053,1.0,1.0,0.0,78.39360809326172,93.0,42414.86328125,0.0,1300.9298095703125,1.0,281.8558654785156,284.40057373046875,294.2460021972656,297.0201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661643862724304,1.0,0.0,0.0,3.987736225128174,3.9877636432647705,1.0610750678097247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.1796875,0.0,1941.0972900390625,1895.4371337890625,0.0,3086.828857421875,0.9811264276504515,1.0,0.0,3.0,1.0,0.0
12396000,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9505253434181212,0.3213375806808471,0.2902367711067199,296.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.4981679022312164,0.050000000745058,0.0487890839576721,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9479582905769348,0.3191478252410888,0.2240950763225555,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9635101556777954,0.3342265486717224,0.317542016506195,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8996044993400574,0.2773036658763885,1.2523250579833984,285.5660095214844,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,298.0425109863281,285.5643920898437,1.0,0.4635556936264038,1.0,1.0,0.0,1.0,-2.560699224472046,2.5606939792633057,5.275161129247863e-06,1.9794270992279053,1.0,1.0,0.0,78.39360809326172,93.0,42414.86328125,0.0,1300.9298095703125,1.0,281.8558654785156,284.40057373046875,294.2460021972656,297.0201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661643862724304,1.0,0.0,0.0,3.987736225128174,3.9877636432647705,1.0610750678097247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.1796875,0.0,1941.0972900390625,1895.4371337890625,0.0,3086.828857421875,0.9811264276504515,1.0,0.0,3.0,1.0,0.0
12396060,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.909745156764984,0.3182659149169922,0.2878629565238952,296.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.4804576337337494,0.050000000745058,0.0491163209080696,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.9080256223678588,0.3167903423309326,0.2227406650781631,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.9242234230041504,0.3321050405502319,0.3159329295158386,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.8655410408973694,0.274927407503128,1.2435355186462402,285.36053466796875,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,298.0451354980469,285.3589172363281,1.0,0.4671388864517212,1.0,1.0,0.0,1.0,-2.5441181659698486,2.5441129207611084,5.206994501349982e-06,1.9665690660476685,1.0,1.0,0.0,86.11222076416016,111.0,43656.3125,0.0,1313.6417236328125,1.0,281.5558166503906,284.17254638671875,294.2791748046875,297.1285705566406,293.1499938964844,293.1499938964844,281.25,35906.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760045766830444,1.0,0.0,0.0,3.991278886795044,3.9913063049316406,1.062961246134364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8349609375,0.0,1946.2752685546875,1895.4371337890625,0.0,3179.12646484375,0.9819689989089966,1.0,0.0,3.0,1.0,0.0
12396120,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.909745156764984,0.3182659149169922,0.2878629565238952,296.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.4804576337337494,0.050000000745058,0.0491163209080696,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.9080256223678588,0.3167903423309326,0.2227406650781631,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.9242234230041504,0.3321050405502319,0.3159329295158386,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.8655410408973694,0.274927407503128,1.2435355186462402,285.36053466796875,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,298.0451354980469,285.3589172363281,1.0,0.4671388864517212,1.0,1.0,0.0,1.0,-2.5441181659698486,2.5441129207611084,5.206994501349982e-06,1.9665690660476685,1.0,1.0,0.0,86.11222076416016,111.0,43656.3125,0.0,1313.6417236328125,1.0,281.5558166503906,284.17254638671875,294.2791748046875,297.1285705566406,293.1499938964844,293.1499938964844,281.25,35906.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760045766830444,1.0,0.0,0.0,3.991278886795044,3.9913063049316406,1.062961246134364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8349609375,0.0,1946.2752685546875,1895.4371337890625,0.0,3179.12646484375,0.9819689989089966,1.0,0.0,3.0,1.0,0.0
12396180,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8684381246566772,0.3149520754814148,0.2854235172271728,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.4531451165676117,0.050000000745058,0.0496085211634635,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8675950765609741,0.3142153024673462,0.221352607011795,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8816294074058533,0.3297576904296875,0.3142707049846649,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8291652202606201,0.2723312377929687,1.2345170974731443,285.1539611816406,284.95001220703125,295.7446594238281,291.2814025878906,295.7430419921875,298.0472106933594,285.1523132324219,1.0,0.4736191928386688,1.0,1.0,0.0,1.0,-2.527278184890747,2.527272939682007,5.138218512001913e-06,1.9535083770751955,1.0,1.0,0.0,98.00403594970705,129.0,44872.25390625,0.0,1343.8052978515625,1.0,281.2557067871094,283.9438171386719,294.3142395019531,297.2382507324219,293.1499938964844,293.1499938964844,280.95001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885308563709259,1.0,0.0,0.0,3.9933829307556152,3.993410348892212,1.0640821983542992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.50732421875,0.0,1949.354736328125,1895.4371337890625,0.0,3266.3076171875,0.9824694395065308,1.0,0.0,3.0,1.0,0.0
12396240,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8684381246566772,0.3149520754814148,0.2854235172271728,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.4531451165676117,0.050000000745058,0.0496085211634635,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8675950765609741,0.3142153024673462,0.221352607011795,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8816294074058533,0.3297576904296875,0.3142707049846649,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8291652202606201,0.2723312377929687,1.2345170974731443,285.1539611816406,284.95001220703125,295.7446594238281,291.2814025878906,295.7430419921875,298.0472106933594,285.1523132324219,1.0,0.4736191928386688,1.0,1.0,0.0,1.0,-2.527278184890747,2.527272939682007,5.138218512001913e-06,1.9535083770751955,1.0,1.0,0.0,98.00403594970705,129.0,44872.25390625,0.0,1343.8052978515625,1.0,281.2557067871094,283.9438171386719,294.3142395019531,297.2382507324219,293.1499938964844,293.1499938964844,280.95001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885308563709259,1.0,0.0,0.0,3.9933829307556152,3.993410348892212,1.0640821983542992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.50732421875,0.0,1949.354736328125,1895.4371337890625,0.0,3266.3076171875,0.9824694395065308,1.0,0.0,3.0,1.0,0.0
12396300,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8499941825866699,0.3132346570491791,0.2842102348804474,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.4394840002059936,0.050000000745058,0.0498940013349056,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8495100736618042,0.3128719329833984,0.2206615507602691,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8629246950149536,0.3285230696201324,0.3134367167949676,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8124650716781616,0.2709734737873077,1.2299796342849731,285.00079345703125,284.95001220703125,295.7815246582031,291.3003234863281,295.7798767089844,298.0481872558594,284.9893798828125,1.0,0.4775526523590088,1.0,1.0,0.0,1.0,-2.5188794136047363,2.518874406814575,5.1040792641288135e-06,1.9469883441925049,1.0,1.0,0.0,104.94915771484376,129.0,45973.9140625,0.0,1363.0391845703125,1.0,280.99285888671875,283.760986328125,294.3564758300781,297.3988342285156,293.1499938964844,293.1499938964844,280.95001220703125,35957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892123818397522,1.0,0.0,0.0,3.9940884113311768,3.994116067886353,1.0644582744134825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.40087890625,0.0,1950.38818359375,1895.4371337890625,0.0,3330.06396484375,0.9826372265815736,1.0,0.0,3.0,1.0,0.0
12396360,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8331440687179565,0.311423122882843,0.2828819155693054,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4277347922325134,0.050000000745058,0.0502029918134212,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8330042362213135,0.3114465773105621,0.2199007421731948,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.845812201499939,0.3272055685520172,0.312512993812561,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7954361438751221,0.2695412337779999,1.2250847816467283,284.9457397460937,284.95001220703125,295.8183288574219,291.3193359375,295.81671142578125,298.0492553710937,284.94403076171875,1.0,0.4817747175693512,1.0,1.0,0.0,1.0,-2.5097501277923584,2.5097451210021973,5.067110578238498e-06,1.939906001091004,0.9996681809425354,0.9996681809425354,0.0,112.46639251708984,117.0,46056.98046875,0.0,1383.652099609375,1.0,280.9556884765625,283.7139892578125,294.34979248046875,297.3472595214844,293.1499938964844,293.1499938964844,280.6499938964844,35975.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941028714179993,1.0,0.0,0.0,3.994478225708008,3.994505882263184,1.0646660939528374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.63671875,0.0,1951.0511474609373,1895.4371337890625,0.0,3348.55517578125,0.982732355594635,1.0,0.0,3.0,1.0,0.0
12396420,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8245056867599487,0.309373140335083,0.2812564671039581,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.4226502776145935,0.050000000745058,0.0503625683486461,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.824709951877594,0.3098292946815491,0.2189293205738067,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.837393581867218,0.3257003128528595,0.3113039135932922,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7864923477172852,0.2679105997085571,1.2187422513961792,284.7769775390625,284.95001220703125,295.8596496582031,291.3407287597656,295.8580017089844,298.0512084960937,284.7675170898437,1.0,0.482246845960617,1.0,1.0,0.0,1.0,-2.497753381729126,2.497748374938965,5.018828233005479e-06,1.930644989013672,0.9967986345291138,0.9967986345291138,0.0,116.10608673095705,117.0,47130.3984375,0.0,1383.9339599609375,1.0,280.6834716796875,283.5180053710937,294.3929443359375,297.5009155273437,293.1499938964844,293.1499938964844,280.6499938964844,36058.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011600613594056,1.0,0.0,0.0,3.9932122230529785,3.993239641189575,1.063991248884122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.46142578125,0.0,1950.0640869140625,1895.4371337890625,0.0,3414.3955078125,0.982470452785492,1.0,0.0,3.0,1.0,0.0
12396480,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8210347294807434,0.3077452182769775,0.2798189222812652,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.4211696982383728,0.050000000745058,0.0504127517342567,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8215256929397583,0.3085389137268066,0.2180535495281219,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8342693448066711,0.3244912624359131,0.3102016746997833,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7829905152320862,0.2666098475456238,1.2131074666976929,284.7333374023437,284.95001220703125,295.8918762207031,291.3575134277344,295.8902282714844,298.0534973144531,284.7313537597656,1.0,0.4813740849494934,1.0,1.0,0.0,1.0,-2.48694109916687,2.486936092376709,4.975441243004752e-06,1.922260284423828,0.9950462579727172,0.9950462579727172,0.0,117.01470184326172,105.0,47140.35546875,0.0,1374.115966796875,1.0,280.6557006835937,283.4815368652344,294.3848876953125,297.4516906738281,293.1499938964844,293.1499938964844,280.3500061035156,36113.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022772312164308,1.0,0.0,0.0,3.9908719062805176,3.990899324417114,1.062744445334829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.2470703125,0.0,1947.429931640625,1895.4371337890625,0.0,3424.80224609375,0.9819904565811156,1.0,0.0,3.0,1.0,0.0
12396540,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.8200217485427856,0.304019957780838,0.2764517366886139,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.422609269618988,0.050000000745058,0.0503645204007625,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.8211554288864136,0.3055810332298279,0.2159689515829086,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8341537714004517,0.3216995298862457,0.3075429499149322,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.7821795344352722,0.2636294364929199,1.199600338935852,284.5181579589844,284.95001220703125,295.9652709960937,291.3958435058594,295.963623046875,298.0604553222656,284.5160827636719,1.0,0.4763446748256683,1.0,1.0,0.0,1.0,-2.4609124660491943,2.4609076976776123,4.871740202361252e-06,1.9020509719848635,0.9875306487083436,0.9875306487083436,0.0,114.92644500732422,93.0,48132.42578125,0.0,1332.8238525390625,1.0,280.3558349609375,283.248291015625,294.4189147949219,297.5490417480469,293.1499938964844,293.1499938964844,280.04998779296875,36287.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095381498336792,1.0,0.0,0.0,3.9809186458587646,3.980946063995361,1.0574500493021333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.00390625,0.0,1935.7880859375,1895.4371337890625,0.0,3492.31689453125,0.9798384308815002,1.0,0.0,3.0,1.0,0.0
12396600,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.8200217485427856,0.304019957780838,0.2764517366886139,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.422609269618988,0.050000000745058,0.0503645204007625,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.8211554288864136,0.3055810332298279,0.2159689515829086,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8341537714004517,0.3216995298862457,0.3075429499149322,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.7821795344352722,0.2636294364929199,1.199600338935852,284.5181579589844,284.95001220703125,295.9652709960937,291.3958435058594,295.963623046875,298.0604553222656,284.5160827636719,1.0,0.4763446748256683,1.0,1.0,0.0,1.0,-2.4609124660491943,2.4609076976776123,4.871740202361252e-06,1.9020509719848635,0.9875306487083436,0.9875306487083436,0.0,114.92644500732422,93.0,48132.42578125,0.0,1332.8238525390625,1.0,280.3558349609375,283.248291015625,294.4189147949219,297.5490417480469,293.1499938964844,293.1499938964844,280.04998779296875,36287.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095381498336792,1.0,0.0,0.0,3.9809186458587646,3.980946063995361,1.0574500493021333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.00390625,0.0,1935.7880859375,1895.4371337890625,0.0,3492.31689453125,0.9798384308815002,1.0,0.0,3.0,1.0,0.0
12396660,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8255579471588135,0.300273060798645,0.2729210555553436,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31396484375,0.4289581477642059,0.050000000745058,0.0501684732735157,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8273459672927856,0.302599161863327,0.2137554138898849,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.8407453298568726,0.3188610672950744,0.3046872317790985,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7882095575332642,0.2606351375579834,1.1853008270263672,284.3026428222656,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,298.0698547363281,284.3005676269531,1.0,0.4684087038040161,1.0,1.0,0.0,1.0,-2.433166027069092,2.4331612586975098,4.762379376188619e-06,1.88047993183136,0.9771386384963988,0.9771386384963988,0.0,109.046630859375,81.0,49047.24609375,0.0,1274.4954833984375,1.0,280.055908203125,283.0162048339844,294.45318603515625,297.6416320800781,293.1499938964844,293.1499938964844,279.75,36496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159120917320251,1.0,0.0,0.0,3.963382005691528,3.963409185409546,1.0481541039553122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7255859375,0.0,1914.6024169921875,1895.4371337890625,0.0,3551.385986328125,0.975996732711792,1.0,0.0,3.0,1.0,0.0
12396720,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8255579471588135,0.300273060798645,0.2729210555553436,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31396484375,0.4289581477642059,0.050000000745058,0.0501684732735157,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8273459672927856,0.302599161863327,0.2137554138898849,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.8407453298568726,0.3188610672950744,0.3046872317790985,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7882095575332642,0.2606351375579834,1.1853008270263672,284.3026428222656,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,298.0698547363281,284.3005676269531,1.0,0.4684087038040161,1.0,1.0,0.0,1.0,-2.433166027069092,2.4331612586975098,4.762379376188619e-06,1.88047993183136,0.9771386384963988,0.9771386384963988,0.0,109.046630859375,81.0,49047.24609375,0.0,1274.4954833984375,1.0,280.055908203125,283.0162048339844,294.45318603515625,297.6416320800781,293.1499938964844,293.1499938964844,279.75,36496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159120917320251,1.0,0.0,0.0,3.963382005691528,3.963409185409546,1.0481541039553122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7255859375,0.0,1914.6024169921875,1895.4371337890625,0.0,3551.385986328125,0.975996732711792,1.0,0.0,3.0,1.0,0.0
12396780,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.8362891674041748,0.2966774404048919,0.2693598568439483,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.4400064945220947,0.050000000745058,0.0498836450278759,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.8387397527694702,0.2996059060096741,0.2114662230014801,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.852878987789154,0.3159917891025543,0.3017101287841797,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0891418457031,0.7996880412101746,0.2576447427272796,1.1705776453018188,284.0887756347656,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,298.0706787109375,284.0868225097656,1.0,0.4586391150951385,1.0,1.0,0.0,1.0,-2.4045305252075195,2.4045259952545166,4.650806204153923e-06,1.8581892251968384,0.96390700340271,0.96390700340271,0.0,100.8996810913086,69.0,49889.12890625,0.0,1207.04345703125,1.0,279.7560729980469,282.787109375,294.4880065917969,297.7303161621094,293.1499938964844,293.1499938964844,279.45001220703125,36741.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921495795249939,1.0,0.0,0.0,3.9369168281555176,3.936944007873535,1.0342029099774663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5078125,0.0,1882.40087890625,1895.4371337890625,0.0,3602.956298828125,0.9701676964759828,1.0,0.0,3.0,1.0,0.0
12396840,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.8362891674041748,0.2966774404048919,0.2693598568439483,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.4400064945220947,0.050000000745058,0.0498836450278759,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.8387397527694702,0.2996059060096741,0.2114662230014801,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.852878987789154,0.3159917891025543,0.3017101287841797,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0891418457031,0.7996880412101746,0.2576447427272796,1.1705776453018188,284.0887756347656,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,298.0706787109375,284.0868225097656,1.0,0.4586391150951385,1.0,1.0,0.0,1.0,-2.4045305252075195,2.4045259952545166,4.650806204153923e-06,1.8581892251968384,0.96390700340271,0.96390700340271,0.0,100.8996810913086,69.0,49889.12890625,0.0,1207.04345703125,1.0,279.7560729980469,282.787109375,294.4880065917969,297.7303161621094,293.1499938964844,293.1499938964844,279.45001220703125,36741.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921495795249939,1.0,0.0,0.0,3.9369168281555176,3.936944007873535,1.0342029099774663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5078125,0.0,1882.40087890625,1895.4371337890625,0.0,3602.956298828125,0.9701676964759828,1.0,0.0,3.0,1.0,0.0
12396900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.843938410282135,0.2950557768344879,0.2677434682846069,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.4476834237575531,0.050000000745058,0.0497172400355339,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93572998046875,0.8466210961341858,0.2981290221214294,0.2103296369314193,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8612863421440125,0.3145686984062195,0.3002223074436188,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.8075447678565979,0.25617316365242,1.1632542610168457,283.9345397949219,284.95001220703125,296.148193359375,291.4922180175781,296.146484375,298.0702209472656,283.922119140625,1.0,0.4532931447029114,1.0,1.0,0.0,1.0,-2.390437602996826,2.3904330730438232,4.596374765242217e-06,1.847205400466919,0.9556604027748108,0.9556604027748108,0.0,96.22981262207033,69.0,50759.80859375,0.0,1171.7005615234375,1.0,279.4942932128906,282.6063537597656,294.5285339355469,297.87945556640625,293.1499938964844,293.1499938964844,279.45001220703125,36888.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926230788230896,1.0,0.0,0.0,3.920035123825073,3.920062065124512,1.0253525033476762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.93994140625,0.0,1861.9957275390625,1895.4371337890625,0.0,3646.544921875,0.9664195775985718,1.0,0.0,3.0,1.0,0.0
12396960,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.8529253602027893,0.2934587597846985,0.2660993635654449,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.4568232297897339,0.050000000745058,0.0495438687503337,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8558247685432434,0.2966157793998718,0.2091360241174698,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.8710907101631165,0.3131077587604522,0.2986603379249573,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.816167950630188,0.2546785473823547,1.1556791067123413,283.87860107421875,284.95001220703125,296.1846618652344,291.51153564453125,296.1829528808594,298.07000732421875,283.8769226074219,1.0,0.4476929008960724,1.0,1.0,0.0,1.0,-2.3758435249328613,2.3758389949798584,4.5403630792861804e-06,1.835833191871643,0.9479016065597534,0.9479016065597534,0.0,91.37071228027344,57.0,50664.15625,0.0,1135.416259765625,1.0,279.4561767578125,282.5630798339844,294.5234375,297.8155822753906,293.1499938964844,293.1499938964844,279.1499938964844,37029.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263898730278016,1.0,0.0,0.0,3.899926900863648,3.899953603744507,1.0148602314075106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.08056640625,0.0,1837.63525390625,1895.4371337890625,0.0,3648.0068359375,0.9620030522346495,1.0,0.0,3.0,1.0,0.0
