time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397020,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.8771140575408936,0.290369838476181,0.2629603147506714,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846618652344,0.4777578115463257,0.050000000745058,0.0491720736026763,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.8804047703742981,0.2936437129974365,0.2067911624908447,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67462158203125,0.89690101146698,0.3102246820926666,0.2955745458602905,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748352050781,0.8376078605651855,0.2517492175102234,1.1407771110534668,283.6745300292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2557983398437,298.071533203125,283.673095703125,1.0,0.4359481036663055,1.0,1.0,0.0,1.0,-2.3471994400024414,2.3471949100494385,4.431427441886626e-06,1.813488483428955,0.9292189478874208,0.9292189478874208,0.0,81.04373931884766,45.0,51365.29296875,0.0,1062.2525634765625,1.0,279.15655517578125,282.3464660644531,294.5590209960937,297.8968811035156,293.1499938964844,293.1499938964844,278.8500061035156,37368.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930637776851654,1.0,0.0,0.0,3.850475788116455,3.850502014160156,9.892864909488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6318359375,0.0,1778.6593017578125,1895.4371337890625,0.0,3686.985595703125,0.9510854482650756,1.0,0.0,3.0,1.0,0.0
12397080,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.8771140575408936,0.290369838476181,0.2629603147506714,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846618652344,0.4777578115463257,0.050000000745058,0.0491720736026763,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.8804047703742981,0.2936437129974365,0.2067911624908447,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67462158203125,0.89690101146698,0.3102246820926666,0.2955745458602905,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748352050781,0.8376078605651855,0.2517492175102234,1.1407771110534668,283.6745300292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2557983398437,298.071533203125,283.673095703125,1.0,0.4359481036663055,1.0,1.0,0.0,1.0,-2.3471994400024414,2.3471949100494385,4.431427441886626e-06,1.813488483428955,0.9292189478874208,0.9292189478874208,0.0,81.04373931884766,45.0,51365.29296875,0.0,1062.2525634765625,1.0,279.15655517578125,282.3464660644531,294.5590209960937,297.8968811035156,293.1499938964844,293.1499938964844,278.8500061035156,37368.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930637776851654,1.0,0.0,0.0,3.850475788116455,3.850502014160156,9.892864909488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6318359375,0.0,1778.6593017578125,1895.4371337890625,0.0,3686.985595703125,0.9510854482650756,1.0,0.0,3.0,1.0,0.0
12397140,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786071777344,0.9126377105712892,0.287381649017334,0.2598950266838074,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877319335937,0.4989019930362701,0.050000000745058,0.0487808547914028,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47857666015625,0.9165894985198976,0.2907097637653351,0.2044548839330673,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4785461425781,0.9363784790039062,0.3073632419109344,0.2924846410751343,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47869873046875,0.8688538074493408,0.2488706260919571,1.125993013381958,283.4784851074219,284.95001220703125,296.33026123046875,291.5887756347656,296.3284912109375,298.07452392578125,283.4774780273437,1.0,0.4236277043819427,1.0,1.0,0.0,1.0,-2.3187685012817383,2.318763971328736,4.324630936025642e-06,1.7912867069244385,0.9079802632331848,0.9079802632331848,0.0,70.2433090209961,33.0,51986.1953125,0.0,989.1152954101562,1.0,278.85693359375,282.1395568847656,294.5947265625,297.9736328125,293.1499938964844,293.1499938964844,278.54998779296875,37769.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342651963233948,1.0,0.0,0.0,3.7862417697906494,3.786267280578613,9.56555027187278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0380859375,0.0,1703.82275390625,1895.4371337890625,0.0,3720.17333984375,0.9369217157363892,1.0,0.0,3.0,1.0,0.0
12397200,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786071777344,0.9126377105712892,0.287381649017334,0.2598950266838074,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877319335937,0.4989019930362701,0.050000000745058,0.0487808547914028,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47857666015625,0.9165894985198976,0.2907097637653351,0.2044548839330673,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4785461425781,0.9363784790039062,0.3073632419109344,0.2924846410751343,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47869873046875,0.8688538074493408,0.2488706260919571,1.125993013381958,283.4784851074219,284.95001220703125,296.33026123046875,291.5887756347656,296.3284912109375,298.07452392578125,283.4774780273437,1.0,0.4236277043819427,1.0,1.0,0.0,1.0,-2.3187685012817383,2.318763971328736,4.324630936025642e-06,1.7912867069244385,0.9079802632331848,0.9079802632331848,0.0,70.2433090209961,33.0,51986.1953125,0.0,989.1152954101562,1.0,278.85693359375,282.1395568847656,294.5947265625,297.9736328125,293.1499938964844,293.1499938964844,278.54998779296875,37769.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342651963233948,1.0,0.0,0.0,3.7862417697906494,3.786267280578613,9.56555027187278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0380859375,0.0,1703.82275390625,1895.4371337890625,0.0,3720.17333984375,0.9369217157363892,1.0,0.0,3.0,1.0,0.0
12397260,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9697679877281188,0.2845015525817871,0.2569118738174438,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.5318455696105957,0.050000000745058,0.0483771339058876,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9733808040618896,0.2878389060497284,0.2021482586860656,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2937927246094,0.9894177913665771,0.3045487105846405,0.2894195914268493,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939147949219,0.9196174144744872,0.2460616677999496,1.1114360094070437,283.29376220703125,284.95001220703125,296.40283203125,291.6272888183594,296.40106201171875,298.0791931152344,283.2933654785156,1.0,0.4108698070049286,1.0,1.0,0.0,1.0,-2.290759801864624,2.29075574874878,4.220720256853383e-06,1.769391417503357,0.8843607306480408,0.8843607306480408,0.0,59.150821685791016,51.0,52517.7421875,0.0,916.9562377929688,1.0,278.5574645996094,281.9458923339844,294.6303100585937,298.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38235.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372479319572448,1.0,0.0,0.0,3.704604387283325,3.704629421234131,9.157500926448848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.3173828125,0.0,1611.7474365234375,1895.4371337890625,0.0,3747.391357421875,0.9189655184745787,1.0,0.0,3.0,1.0,0.0
12397320,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9697679877281188,0.2845015525817871,0.2569118738174438,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.5318455696105957,0.050000000745058,0.0483771339058876,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9733808040618896,0.2878389060497284,0.2021482586860656,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2937927246094,0.9894177913665771,0.3045487105846405,0.2894195914268493,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939147949219,0.9196174144744872,0.2460616677999496,1.1114360094070437,283.29376220703125,284.95001220703125,296.40283203125,291.6272888183594,296.40106201171875,298.0791931152344,283.2933654785156,1.0,0.4108698070049286,1.0,1.0,0.0,1.0,-2.290759801864624,2.29075574874878,4.220720256853383e-06,1.769391417503357,0.8843607306480408,0.8843607306480408,0.0,59.150821685791016,51.0,52517.7421875,0.0,916.9562377929688,1.0,278.5574645996094,281.9458923339844,294.6303100585937,298.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38235.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372479319572448,1.0,0.0,0.0,3.704604387283325,3.704629421234131,9.157500926448848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.3173828125,0.0,1611.7474365234375,1895.4371337890625,0.0,3747.391357421875,0.9189655184745787,1.0,0.0,3.0,1.0,0.0
12397380,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52984619140625,0.9740873575210572,0.2829048335552215,0.2550975978374481,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.5362496972084045,0.050000000745058,0.0483378991484642,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5298767089844,0.9776111245155334,0.2863236665725708,0.2007384002208709,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5300598144531,0.9931350946426392,0.3029815554618835,0.2874931395053863,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.923992931842804,0.2443144619464874,1.101770520210266,283.5303649902344,284.95001220703125,296.47528076171875,291.6656799316406,296.4735107421875,298.1055908203125,283.5356750488281,1.0,0.4079976379871368,1.0,1.0,0.0,1.0,-2.272900581359864,2.2728965282440186,4.154760517849354e-06,1.7552015781402588,0.8671836256980896,0.8671836256980896,0.0,57.60038757324219,69.0,51114.81640625,0.0,893.2118530273438,1.0,278.8422546386719,282.2108459472656,294.6043395996094,297.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,38265.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209591150283812,1.0,0.0,0.0,3.618931293487549,3.618955373764038,8.73884346219711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.47265625,0.0,1515.68359375,1895.4371337890625,0.0,3598.0068359375,0.8999415040016174,1.0,0.0,3.0,1.0,0.0
12397440,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52984619140625,0.9740873575210572,0.2829048335552215,0.2550975978374481,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.5362496972084045,0.050000000745058,0.0483378991484642,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5298767089844,0.9776111245155334,0.2863236665725708,0.2007384002208709,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5300598144531,0.9931350946426392,0.3029815554618835,0.2874931395053863,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.923992931842804,0.2443144619464874,1.101770520210266,283.5303649902344,284.95001220703125,296.47528076171875,291.6656799316406,296.4735107421875,298.1055908203125,283.5356750488281,1.0,0.4079976379871368,1.0,1.0,0.0,1.0,-2.272900581359864,2.2728965282440186,4.154760517849354e-06,1.7552015781402588,0.8671836256980896,0.8671836256980896,0.0,57.60038757324219,69.0,51114.81640625,0.0,893.2118530273438,1.0,278.8422546386719,282.2108459472656,294.6043395996094,297.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,38265.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209591150283812,1.0,0.0,0.0,3.618931293487549,3.618955373764038,8.73884346219711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.47265625,0.0,1515.68359375,1895.4371337890625,0.0,3598.0068359375,0.8999415040016174,1.0,0.0,3.0,1.0,0.0
12397500,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70635986328125,0.961359202861786,0.2824376821517944,0.254641443490982,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.528334379196167,0.050000000745058,0.048410840332508,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.9654169082641602,0.2860958278179168,0.2005128413438797,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7070617675781,0.9825618267059326,0.3027094602584839,0.2871506214141845,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047119140625,0.9099773168563844,0.243888571858406,1.0995475053787231,283.7080383300781,284.95001220703125,296.5114440917969,291.684814453125,296.5096740722656,298.1209716796875,283.7251892089844,1.0,0.4090758860111236,1.0,1.0,0.0,1.0,-2.269083261489868,2.2690789699554443,4.140638338867575e-06,1.7521140575408936,0.8606058359146118,0.8606058359146118,0.0,59.327178955078125,69.0,50066.1484375,0.0,896.1376953125,1.0,279.0974426269531,282.4171447753906,294.5982666015625,297.7160949707031,293.1499938964844,293.1499938964844,279.1499938964844,38185.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910950481891632,1.0,0.0,0.0,3.577791929244995,3.577815532684326,8.541289275854069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.13916015625,0.0,1470.337890625,1895.4371337890625,0.0,3505.422607421875,0.8907950520515442,1.0,0.0,3.0,1.0,0.0
12397560,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046264648437,0.94199538230896,0.2821334600448608,0.2544429004192352,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7827453613281,0.5174286365509033,0.050000000745058,0.0485266931354999,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046875,0.9467517733573914,0.2861472964286804,0.2005606591701507,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.9657962918281556,0.302715390920639,0.2871697843074798,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8040466308594,0.8924654722213745,0.2437124997377395,1.0988595485687256,283.8052062988281,284.95001220703125,296.547607421875,291.7038879394531,296.5458068847656,298.1370849609375,283.8114013671875,1.0,0.4114943742752075,1.0,1.0,0.0,1.0,-2.2682340145111084,2.268229961395264,4.137349151278613e-06,1.751340627670288,0.8540027141571045,0.8540027141571045,0.0,62.23085021972656,87.0,49917.60546875,0.0,906.5239868164062,1.0,279.1411437988281,282.5035400390625,294.6427307128906,297.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,38084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905856430530548,1.0,0.0,0.0,3.5396649837493896,3.5396883487701416,8.360217975678097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.0390625,0.0,1428.969970703125,1895.4371337890625,0.0,3458.11083984375,0.8822214603424072,1.0,0.0,3.0,1.0,0.0
12397620,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.895380437374115,0.2817907333374023,0.2543794512748718,296.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06219482421875,0.4934942722320556,0.050000000745058,0.0488734655082225,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.9003810286521912,0.2866824567317962,0.2010833323001861,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.9188474416732788,0.3031820654869079,0.2878064215183258,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838928222656,0.8530253767967224,0.2437881082296371,1.1001780033111572,284.0850524902344,284.95001220703125,296.6197814941406,291.7418518066406,296.6180114746094,298.1674194335937,284.0914306640625,1.0,0.4193865656852722,1.0,1.0,0.0,1.0,-2.271545648574829,2.2715415954589844,4.149075721215922e-06,1.7537223100662231,0.8445876836776733,0.8445876836776733,0.0,71.10565185546875,105.0,48874.87109375,0.0,944.1466064453124,1.0,279.4404296875,282.7966003417969,294.6930847167969,297.7783203125,293.1499938964844,293.1499938964844,279.75,37767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937307596206665,1.0,0.0,0.0,3.471909761428833,3.471932411193848,8.043224397624726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.91943359375,0.0,1356.4964599609375,1895.4371337890625,0.0,3345.079345703125,0.8669821619987488,1.0,0.0,3.0,1.0,0.0
12397680,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.895380437374115,0.2817907333374023,0.2543794512748718,296.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06219482421875,0.4934942722320556,0.050000000745058,0.0488734655082225,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.9003810286521912,0.2866824567317962,0.2010833323001861,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.9188474416732788,0.3031820654869079,0.2878064215183258,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838928222656,0.8530253767967224,0.2437881082296371,1.1001780033111572,284.0850524902344,284.95001220703125,296.6197814941406,291.7418518066406,296.6180114746094,298.1674194335937,284.0914306640625,1.0,0.4193865656852722,1.0,1.0,0.0,1.0,-2.271545648574829,2.2715415954589844,4.149075721215922e-06,1.7537223100662231,0.8445876836776733,0.8445876836776733,0.0,71.10565185546875,105.0,48874.87109375,0.0,944.1466064453124,1.0,279.4404296875,282.7966003417969,294.6930847167969,297.7783203125,293.1499938964844,293.1499938964844,279.75,37767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937307596206665,1.0,0.0,0.0,3.471909761428833,3.471932411193848,8.043224397624726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.91943359375,0.0,1356.4964599609375,1895.4371337890625,0.0,3345.079345703125,0.8669821619987488,1.0,0.0,3.0,1.0,0.0
12397740,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.8552076816558838,0.2817246913909912,0.2547021508216858,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.4691393673419952,0.050000000745058,0.049334917217493,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.860724151134491,0.2876390218734741,0.2020234316587448,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.8767649531364441,0.3040956258773803,0.2890329957008362,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604431152344,0.8178227543830872,0.244286224246025,1.1041678190231323,284.3616027832031,284.95001220703125,296.6918334960937,291.7795715332031,296.6900634765625,298.19677734375,284.3677673339844,1.0,0.43019700050354,1.0,1.0,0.0,1.0,-2.279879570007324,2.2798752784729004,4.179216830380028e-06,1.7600319385528564,0.8388351798057556,0.8388351798057556,0.0,83.0385513305664,123.0,47946.17578125,0.0,998.9073486328124,1.0,279.73980712890625,283.0830993652344,294.7404479980469,297.7673034667969,293.1499938964844,293.1499938964844,280.04998779296875,37362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836205005645752,1.0,0.0,0.0,3.4192419052124023,3.419264078140259,7.80104869591014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.28759765625,0.0,1300.8248291015625,1895.4371337890625,0.0,3250.500732421875,0.8550243377685547,1.0,0.0,3.0,1.0,0.0
12397800,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.8552076816558838,0.2817246913909912,0.2547021508216858,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.4691393673419952,0.050000000745058,0.049334917217493,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.860724151134491,0.2876390218734741,0.2020234316587448,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612670898437,0.8767649531364441,0.3040956258773803,0.2890329957008362,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604431152344,0.8178227543830872,0.244286224246025,1.1041678190231323,284.3616027832031,284.95001220703125,296.6918334960937,291.7795715332031,296.6900634765625,298.19677734375,284.3677673339844,1.0,0.43019700050354,1.0,1.0,0.0,1.0,-2.279879570007324,2.2798752784729004,4.179216830380028e-06,1.7600319385528564,0.8388351798057556,0.8388351798057556,0.0,83.0385513305664,123.0,47946.17578125,0.0,998.9073486328124,1.0,279.73980712890625,283.0830993652344,294.7404479980469,297.7673034667969,293.1499938964844,293.1499938964844,280.04998779296875,37362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836205005645752,1.0,0.0,0.0,3.4192419052124023,3.419264078140259,7.80104869591014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.28759765625,0.0,1300.8248291015625,1895.4371337890625,0.0,3250.500732421875,0.8550243377685547,1.0,0.0,3.0,1.0,0.0
12397860,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.8229675889015198,0.2820771932601928,0.2553991675376892,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.4403605163097381,0.050000000745058,0.0498773194849491,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.8288462162017822,0.288888543844223,0.2032447606325149,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8431707620620728,0.3053146004676819,0.2906554639339447,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.7856679558753967,0.2450714111328125,1.1099512577056885,284.6303100585937,284.95001220703125,296.76373291015625,291.8169250488281,296.761962890625,298.2112731933594,284.6360778808594,1.0,0.4428811967372894,1.0,1.0,0.0,1.0,-2.2917287349700928,2.291724443435669,4.222417373966891e-06,1.7690861225128174,0.8366095423698425,0.8366095423698425,0.0,97.13072967529295,111.0,47112.1484375,0.0,1066.223876953125,1.0,280.0393371582031,283.35943603515625,294.7839050292969,297.75885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36908.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747185468673706,1.0,0.0,0.0,3.3836779594421387,3.383699655532837,7.639612817911257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.15869140625,0.0,1262.8687744140625,1895.4371337890625,0.0,3167.067138671875,0.8468053936958313,1.0,0.0,3.0,1.0,0.0
12397920,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.8229675889015198,0.2820771932601928,0.2553991675376892,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.4403605163097381,0.050000000745058,0.0498773194849491,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.8288462162017822,0.288888543844223,0.2032447606325149,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8431707620620728,0.3053146004676819,0.2906554639339447,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.7856679558753967,0.2450714111328125,1.1099512577056885,284.6303100585937,284.95001220703125,296.76373291015625,291.8169250488281,296.761962890625,298.2112731933594,284.6360778808594,1.0,0.4428811967372894,1.0,1.0,0.0,1.0,-2.2917287349700928,2.291724443435669,4.222417373966891e-06,1.7690861225128174,0.8366095423698425,0.8366095423698425,0.0,97.13072967529295,111.0,47112.1484375,0.0,1066.223876953125,1.0,280.0393371582031,283.35943603515625,294.7839050292969,297.75885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36908.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747185468673706,1.0,0.0,0.0,3.3836779594421387,3.383699655532837,7.639612817911257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.15869140625,0.0,1262.8687744140625,1895.4371337890625,0.0,3167.067138671875,0.8468053936958313,1.0,0.0,3.0,1.0,0.0
12397980,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8152855038642883,0.2829697132110595,0.2562487125396728,296.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.4334952533245086,0.050000000745058,0.0500458627939224,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8217610120773315,0.290400892496109,0.2043716013431549,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8357725143432617,0.3067926168441772,0.292150467634201,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7780500650405884,0.246097907423973,1.1150559186935425,284.8851013183594,284.95001220703125,296.83551025390625,291.8539428710937,296.8337707519531,298.2244873046875,284.8900146484375,1.0,0.4470078349113464,1.0,1.0,0.0,1.0,-2.3022356033325195,2.302231311798096,4.261012236383976e-06,1.777166485786438,0.8376938700675964,0.8376938700675964,0.0,101.71824645996094,99.0,46309.82421875,0.0,1095.46435546875,1.0,280.33905029296875,283.6208801269531,294.8246459960937,297.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866560161113739,1.0,0.0,0.0,3.3658652305603027,3.365886688232422,7.559389700872998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.37744140625,0.0,1242.4788818359375,1895.4371337890625,0.0,3090.541748046875,0.8424874544143677,1.0,0.0,3.0,1.0,0.0
12398040,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8152855038642883,0.2829697132110595,0.2562487125396728,296.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.4334952533245086,0.050000000745058,0.0500458627939224,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8217610120773315,0.290400892496109,0.2043716013431549,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8357725143432617,0.3067926168441772,0.292150467634201,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7780500650405884,0.246097907423973,1.1150559186935425,284.8851013183594,284.95001220703125,296.83551025390625,291.8539428710937,296.8337707519531,298.2244873046875,284.8900146484375,1.0,0.4470078349113464,1.0,1.0,0.0,1.0,-2.3022356033325195,2.302231311798096,4.261012236383976e-06,1.777166485786438,0.8376938700675964,0.8376938700675964,0.0,101.71824645996094,99.0,46309.82421875,0.0,1095.46435546875,1.0,280.33905029296875,283.6208801269531,294.8246459960937,297.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866560161113739,1.0,0.0,0.0,3.3658652305603027,3.365886688232422,7.559389700872998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.37744140625,0.0,1242.4788818359375,1895.4371337890625,0.0,3090.541748046875,0.8424874544143677,1.0,0.0,3.0,1.0,0.0
12398100,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8167637586593628,0.2835372984409332,0.2566843926906585,296.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.4343003928661346,0.050000000745058,0.0500248298048973,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8234632611274719,0.291243702173233,0.2049110829830169,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8374596238136292,0.3076154589653015,0.2928643822669983,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7796759605407715,0.2466899007558822,1.1174360513687134,285.0434875488281,284.95001220703125,296.871337890625,291.8722839355469,296.8695983886719,298.2314453125,285.0586853027344,1.0,0.447189450263977,1.0,1.0,0.0,1.0,-2.307098627090454,2.3070943355560303,4.278915184841026e-06,1.7808932065963743,0.8398324251174927,0.8398324251174927,0.0,101.3332290649414,99.0,45506.89453125,0.0,1099.2247314453125,1.0,280.59033203125,283.79998779296875,294.8226318359375,297.6519470214844,293.1499938964844,293.1499938964844,280.6499938964844,36204.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606127500534058,1.0,0.0,0.0,3.363116502761841,3.363137722015381,7.54704785776994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.771484375,0.0,1238.213134765625,1895.4371337890625,0.0,3034.751708984375,0.8417258858680725,1.0,0.0,3.0,1.0,0.0
12398160,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8209158778190613,0.284236192703247,0.2572155296802521,296.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.4371797144412994,0.050000000745058,0.0499524474143981,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8278090357780457,0.2921985387802124,0.2055031955242157,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8418732285499573,0.3085434436798095,0.2936409413814544,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7840482592582703,0.2473760694265365,1.120044231414795,285.12554931640625,284.95001220703125,296.9071350097656,291.8905029296875,296.9053955078125,298.2384338378906,285.1298217773437,1.0,0.4464772343635559,1.0,1.0,0.0,1.0,-2.3124263286590576,2.312422037124634,4.298569365346339e-06,1.7849735021591189,0.8418813943862915,0.8418813943862915,0.0,99.66200256347656,87.0,45546.87890625,0.0,1098.4368896484375,1.0,280.638916015625,283.86798095703125,294.86309814453125,297.7431945800781,293.1499938964844,293.1499938964844,280.95001220703125,35986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587433099746704,1.0,0.0,0.0,3.365319967269897,3.3653414249420166,7.556941454822663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.57177734375,0.0,1238.8160400390625,1895.4371337890625,0.0,3017.21923828125,0.8419888615608215,1.0,0.0,3.0,1.0,0.0
12398220,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8353169560432434,0.2857795655727386,0.2583000659942627,296.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.4484366774559021,0.050000000745058,0.0497031658887863,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8428324460983276,0.2942526638507843,0.2067036181688308,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8574603796005249,0.3105379343032837,0.2952124774456024,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7993590831756592,0.2488830536603927,1.1253466606140137,285.3544921875,284.95001220703125,296.9786376953125,291.9266052246094,296.9769287109375,298.2526550292969,285.3582458496094,1.0,0.4430904984474182,1.0,1.0,0.0,1.0,-2.323128461837769,2.3231241703033447,4.338216058386024e-06,1.793182611465454,0.8490429520606995,0.8490429520606995,0.0,93.67561340332033,75.0,44831.09375,0.0,1086.423583984375,1.0,280.93902587890625,284.103271484375,294.9007263183594,297.7369384765625,293.1499938964844,293.1499938964844,281.25,35555.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511947393417358,1.0,0.0,0.0,3.3810691833496094,3.3810906410217285,7.62783770369424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.76513671875,0.0,1250.96875,1895.4371337890625,0.0,2946.462158203125,0.8451175093650818,1.0,0.0,3.0,1.0,0.0
12398280,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8353169560432434,0.2857795655727386,0.2583000659942627,296.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.4484366774559021,0.050000000745058,0.0497031658887863,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8428324460983276,0.2942526638507843,0.2067036181688308,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8574603796005249,0.3105379343032837,0.2952124774456024,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7993590831756592,0.2488830536603927,1.1253466606140137,285.3544921875,284.95001220703125,296.9786376953125,291.9266052246094,296.9769287109375,298.2526550292969,285.3582458496094,1.0,0.4430904984474182,1.0,1.0,0.0,1.0,-2.323128461837769,2.3231241703033447,4.338216058386024e-06,1.793182611465454,0.8490429520606995,0.8490429520606995,0.0,93.67561340332033,75.0,44831.09375,0.0,1086.423583984375,1.0,280.93902587890625,284.103271484375,294.9007263183594,297.7369384765625,293.1499938964844,293.1499938964844,281.25,35555.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511947393417358,1.0,0.0,0.0,3.3810691833496094,3.3810906410217285,7.62783770369424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.76513671875,0.0,1250.96875,1895.4371337890625,0.0,2946.462158203125,0.8451175093650818,1.0,0.0,3.0,1.0,0.0
12398340,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8587774038314819,0.2875535786151886,0.2595072984695434,296.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.4678380787372589,0.050000000745058,0.0493572205305099,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8673766255378723,0.296539694070816,0.2079981416463852,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8830170631408691,0.3127517104148865,0.2968988418579101,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8224930167198181,0.2505947947502136,1.131131649017334,285.5740051269531,284.95001220703125,297.04998779296875,291.9621887207031,297.0482788085937,298.2667541503906,285.5772399902344,1.0,0.437997967004776,1.0,1.0,0.0,1.0,-2.3346922397613525,2.3346879482269287,4.381301096145762e-06,1.8020697832107544,0.8590682148933411,0.8590682148933411,0.0,85.27000427246094,63.0,44159.25,0.0,1065.5938720703125,1.0,281.2392883300781,284.3287048339844,294.9379272460937,297.7330627441406,293.1499938964844,293.1499938964844,281.54998779296875,35160.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439350128173828,1.0,0.0,0.0,3.411763429641724,3.411785125732422,7.766961402921879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.63818359375,0.0,1278.04541015625,1895.4371337890625,0.0,2878.50146484375,0.8515986204147339,1.0,0.0,3.0,1.0,0.0
12398400,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8587774038314819,0.2875535786151886,0.2595072984695434,296.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.4678380787372589,0.050000000745058,0.0493572205305099,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8673766255378723,0.296539694070816,0.2079981416463852,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8830170631408691,0.3127517104148865,0.2968988418579101,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8224930167198181,0.2505947947502136,1.131131649017334,285.5740051269531,284.95001220703125,297.04998779296875,291.9621887207031,297.0482788085937,298.2667541503906,285.5772399902344,1.0,0.437997967004776,1.0,1.0,0.0,1.0,-2.3346922397613525,2.3346879482269287,4.381301096145762e-06,1.8020697832107544,0.8590682148933411,0.8590682148933411,0.0,85.27000427246094,63.0,44159.25,0.0,1065.5938720703125,1.0,281.2392883300781,284.3287048339844,294.9379272460937,297.7330627441406,293.1499938964844,293.1499938964844,281.54998779296875,35160.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439350128173828,1.0,0.0,0.0,3.411763429641724,3.411785125732422,7.766961402921879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.63818359375,0.0,1278.04541015625,1895.4371337890625,0.0,2878.50146484375,0.8515986204147339,1.0,0.0,3.0,1.0,0.0
12398460,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.8857511878013611,0.2874372601509094,0.2594375014305115,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.4850581288337707,0.050000000745058,0.0490299090743064,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8954169154167175,0.2968696057796478,0.2082729190587997,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9121474623680116,0.3129464089870453,0.2971647679805755,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8462821841239929,0.2501617670059204,1.129788517951965,285.7730712890625,284.95001220703125,297.1206970214844,291.9964294433594,297.1190185546875,298.26531982421875,285.7748107910156,1.0,0.4311859011650085,1.0,1.0,0.0,1.0,-2.333263874053955,2.3332595825195312,4.376088327262551e-06,1.801039457321167,0.8716437816619873,0.8716437816619873,0.0,76.93983459472656,51.0,43355.23046875,0.0,1030.9312744140625,1.0,281.5396728515625,284.5360717773437,294.9727478027344,297.7242126464844,293.1499938964844,293.1499938964844,281.8500061035156,34817.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368210196495056,1.0,0.0,0.0,3.4554760456085205,3.455497980117798,7.967261126395897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.8154296875,0.0,1318.95263671875,1895.4371337890625,0.0,2812.029052734375,0.8610347509384155,1.0,0.0,3.0,1.0,0.0
12398520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.8857511878013611,0.2874372601509094,0.2594375014305115,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.4850581288337707,0.050000000745058,0.0490299090743064,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8954169154167175,0.2968696057796478,0.2082729190587997,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9121474623680116,0.3129464089870453,0.2971647679805755,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8462821841239929,0.2501617670059204,1.129788517951965,285.7730712890625,284.95001220703125,297.1206970214844,291.9964294433594,297.1190185546875,298.26531982421875,285.7748107910156,1.0,0.4311859011650085,1.0,1.0,0.0,1.0,-2.333263874053955,2.3332595825195312,4.376088327262551e-06,1.801039457321167,0.8716437816619873,0.8716437816619873,0.0,76.93983459472656,51.0,43355.23046875,0.0,1030.9312744140625,1.0,281.5396728515625,284.5360717773437,294.9727478027344,297.7242126464844,293.1499938964844,293.1499938964844,281.8500061035156,34817.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368210196495056,1.0,0.0,0.0,3.4554760456085205,3.455497980117798,7.967261126395897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.8154296875,0.0,1318.95263671875,1895.4371337890625,0.0,2812.029052734375,0.8610347509384155,1.0,0.0,3.0,1.0,0.0
12398580,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.9326093792915344,0.2884620130062103,0.2597677707672119,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.5087366104125977,0.050000000745058,0.0486346967518329,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.944474160671234,0.2982989847660064,0.2088110893964767,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.9622998833656312,0.3141735792160034,0.2977135479450226,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8865249752998352,0.2506623566150665,1.12921142578125,285.9635925292969,284.95001220703125,297.19012451171875,292.0285949707031,297.1884765625,298.2716369628906,285.9654235839844,1.0,0.4233314394950866,1.0,1.0,0.0,1.0,-2.3337926864624023,2.3337883949279785,4.3778509279945865e-06,1.80132794380188,0.8866674304008484,0.8866674304008484,0.0,66.94156646728516,39.0,42570.9296875,0.0,991.7418212890624,1.0,281.8401794433594,284.7369079589844,295.0028686523437,297.70660400390625,293.1499938964844,293.1499938964844,282.1499938964844,34531.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291599750518799,1.0,0.0,0.0,3.509765863418579,3.509788274765014,8.219579399337817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.84326171875,0.0,1372.113037109375,1895.4371337890625,0.0,2740.627197265625,0.8729092478752136,1.0,0.0,3.0,1.0,0.0
12398640,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.9326093792915344,0.2884620130062103,0.2597677707672119,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.5087366104125977,0.050000000745058,0.0486346967518329,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.944474160671234,0.2982989847660064,0.2088110893964767,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.9622998833656312,0.3141735792160034,0.2977135479450226,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8865249752998352,0.2506623566150665,1.12921142578125,285.9635925292969,284.95001220703125,297.19012451171875,292.0285949707031,297.1884765625,298.2716369628906,285.9654235839844,1.0,0.4233314394950866,1.0,1.0,0.0,1.0,-2.3337926864624023,2.3337883949279785,4.3778509279945865e-06,1.80132794380188,0.8866674304008484,0.8866674304008484,0.0,66.94156646728516,39.0,42570.9296875,0.0,991.7418212890624,1.0,281.8401794433594,284.7369079589844,295.0028686523437,297.70660400390625,293.1499938964844,293.1499938964844,282.1499938964844,34531.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291599750518799,1.0,0.0,0.0,3.509765863418579,3.509788274765014,8.219579399337817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.84326171875,0.0,1372.113037109375,1895.4371337890625,0.0,2740.627197265625,0.8729092478752136,1.0,0.0,3.0,1.0,0.0
12398700,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.9674789309501648,0.2891975343227386,0.2601375877857208,296.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.5277929306030273,0.050000000745058,0.0484152138233184,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.9778743386268616,0.2992507517337799,0.2092490941286087,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.9920984506607056,0.3150151669979095,0.2982072830200195,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.9184988141059875,0.2511402368545532,1.1299395561218262,286.0990295410156,284.95001220703125,297.2243347167969,292.0438842773437,297.22271728515625,298.2758483886719,286.11138916015625,1.0,0.4192526042461395,1.0,1.0,0.0,1.0,-2.335965633392334,2.33596134185791,4.385928605188383e-06,1.8029758930206297,0.8956128358840942,0.8956128358840942,0.0,61.448875427246094,39.0,41756.5859375,0.0,972.1616821289062,1.0,282.0951538085937,284.8949584960937,294.99462890625,297.60162353515625,293.1499938964844,293.1499938964844,282.1499938964844,34399.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230810165405273,1.0,0.0,0.0,3.5401010513305664,3.540123701095581,8.362277981177613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.27099609375,0.0,1402.6871337890625,1895.4371337890625,0.0,2684.136474609375,0.8796147108078003,1.0,0.0,3.0,1.0,0.0
12398760,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.9899843335151672,0.2900536656379699,0.26076140999794,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.5434921979904175,0.050000000745058,0.0482769161462783,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.9985376596450806,0.3003269731998443,0.209853246808052,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.9990000128746032,0.3164659440517425,0.2858974933624267,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9458447098731996,0.251731663942337,1.1318069696426392,286.1483459472656,284.95001220703125,297.2581787109375,292.0587158203125,297.2565612792969,298.2879333496094,286.147705078125,1.0,0.4145015776157379,1.0,1.0,0.0,1.0,-2.3247616291046143,2.324757099151612,4.344702119851718e-06,1.7946691513061523,0.9041653871536256,0.9041653871536256,0.0,57.61532211303711,57.0,41694.94140625,0.0,945.3568115234376,1.0,282.1408386230469,284.9303283691406,295.03271484375,297.6897277832031,293.1499938964844,293.1499938964844,281.8500061035156,34295.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213950991630554,1.0,0.0,0.0,3.572904109954834,3.572926998138428,8.517967557963857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.47021484375,0.0,1436.59326171875,1895.4371337890625,0.0,2668.498779296875,0.8868347406387329,1.0,0.0,3.0,1.0,0.0
12398820,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.99390971660614,0.2903068363666534,0.2614128887653351,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.5462661385536194,0.050000000745058,0.0482553802430629,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.3020496964454651,0.2084942907094955,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.320408284664154,0.2822844088077545,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.9513156414031982,0.2522585690021515,1.1350219249725342,285.938720703125,284.95001220703125,297.32470703125,292.0868225097656,297.3231506347656,298.2606811523437,285.9364013671875,1.0,0.4147116243839264,1.0,1.0,0.0,1.0,-2.3233683109283447,2.323363780975342,4.338524377089925e-06,1.793041467666626,0.9157162308692932,0.9157162308692932,0.0,57.00244140625,77.0,43057.99609375,0.0,941.5186157226562,1.0,281.8581848144531,284.6964416503906,295.1412048339844,297.94744873046875,293.1499938964844,293.1499938964844,281.54998779296875,34464.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366262912750244,1.0,0.0,0.0,3.6311850547790527,3.631208658218384,8.798123758424481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.4580078125,0.0,1500.904296875,1895.4371337890625,0.0,2810.21142578125,0.899972677230835,1.0,0.0,3.0,1.0,0.0
