time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398880,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.99390971660614,0.2903068363666534,0.2614128887653351,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.5462661385536194,0.050000000745058,0.0482553802430629,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.3020496964454651,0.2084942907094955,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.320408284664154,0.2822844088077545,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.9513156414031982,0.2522585690021515,1.1350219249725342,285.938720703125,284.95001220703125,297.32470703125,292.0868225097656,297.3231506347656,298.2606811523437,285.9364013671875,1.0,0.4147116243839264,1.0,1.0,0.0,1.0,-2.3233683109283447,2.323363780975342,4.338524377089925e-06,1.793041467666626,0.9157162308692932,0.9157162308692932,0.0,57.00244140625,77.0,43057.99609375,0.0,941.5186157226562,1.0,281.8581848144531,284.6964416503906,295.1412048339844,297.94744873046875,293.1499938964844,293.1499938964844,281.54998779296875,34464.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366262912750244,1.0,0.0,0.0,3.6311850547790527,3.631208658218384,8.798123758424481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.4580078125,0.0,1500.904296875,1895.4371337890625,0.0,2810.21142578125,0.899972677230835,1.0,0.0,3.0,1.0,0.0
12398940,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.97238427400589,0.289293497800827,0.2608398497104645,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.5304292440414429,0.050000000745058,0.048389658331871,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.9845889806747437,0.3017618358135223,0.2114463001489639,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.9990000128746032,0.3207514584064483,0.3036206364631653,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.9248310923576356,0.2519974112510681,1.1354565620422363,285.74639892578125,284.95001220703125,297.3896484375,292.1130065917969,297.3881225585937,298.2757263183594,285.7458190917969,1.0,0.4225989878177643,1.0,1.0,0.0,1.0,-2.352363586425781,2.3523592948913574,4.447255832928931e-06,1.8154757022857664,0.9247550964355468,0.9247550964355468,0.0,61.3042106628418,97.0,44834.65234375,0.0,988.8317260742188,1.0,281.55816650390625,284.4725036621094,295.1773681640625,298.1018981933594,293.1499938964844,293.1499938964844,281.25,34700.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525727391242981,1.0,0.0,0.0,3.680219888687134,3.680243968963623,9.037344170792494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.52685546875,0.0,1557.248291015625,1895.4371337890625,0.0,2959.37353515625,0.9111307263374328,1.0,0.0,3.0,1.0,0.0
12399000,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.97238427400589,0.289293497800827,0.2608398497104645,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.5304292440414429,0.050000000745058,0.048389658331871,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.9845889806747437,0.3017618358135223,0.2114463001489639,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.9990000128746032,0.3207514584064483,0.3036206364631653,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.9248310923576356,0.2519974112510681,1.1354565620422363,285.74639892578125,284.95001220703125,297.3896484375,292.1130065917969,297.3881225585937,298.2757263183594,285.7458190917969,1.0,0.4225989878177643,1.0,1.0,0.0,1.0,-2.352363586425781,2.3523592948913574,4.447255832928931e-06,1.8154757022857664,0.9247550964355468,0.9247550964355468,0.0,61.3042106628418,97.0,44834.65234375,0.0,988.8317260742188,1.0,281.55816650390625,284.4725036621094,295.1773681640625,298.1018981933594,293.1499938964844,293.1499938964844,281.25,34700.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525727391242981,1.0,0.0,0.0,3.680219888687134,3.680243968963623,9.037344170792494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.52685546875,0.0,1557.248291015625,1895.4371337890625,0.0,2959.37353515625,0.9111307263374328,1.0,0.0,3.0,1.0,0.0
12399060,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8939460515975952,0.2875632345676422,0.2599877715110779,296.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.4891450703144073,0.050000000745058,0.048951681703329,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9076573848724364,0.3008060157299042,0.211277574300766,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.9274698495864868,0.3181866109371185,0.3027209639549255,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.8539944887161255,0.2507739663124084,1.133650779724121,285.532958984375,284.95001220703125,297.4528503417969,292.13726806640625,297.45135498046875,298.2993469238281,285.5299377441406,1.0,0.4332986176013946,1.0,1.0,0.0,1.0,-2.348757743835449,2.3487534523010254,4.434244601725368e-06,1.8130097389221191,0.930878758430481,0.930878758430481,0.0,75.4411849975586,117.0,46192.16015625,0.0,1041.5294189453125,1.0,281.25787353515625,284.23065185546875,295.1933898925781,298.2153625488281,293.1499938964844,293.1499938964844,280.95001220703125,34971.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665672540664673,1.0,0.0,0.0,3.719417095184326,3.7194416522979736,9.230879527422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.14453125,0.0,1603.93505859375,1895.4371337890625,0.0,3090.608154296875,0.9201065897941588,1.0,0.0,3.0,1.0,0.0
12399120,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8939460515975952,0.2875632345676422,0.2599877715110779,296.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.4891450703144073,0.050000000745058,0.048951681703329,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9076573848724364,0.3008060157299042,0.211277574300766,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.9274698495864868,0.3181866109371185,0.3027209639549255,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.8539944887161255,0.2507739663124084,1.133650779724121,285.532958984375,284.95001220703125,297.4528503417969,292.13726806640625,297.45135498046875,298.2993469238281,285.5299377441406,1.0,0.4332986176013946,1.0,1.0,0.0,1.0,-2.348757743835449,2.3487534523010254,4.434244601725368e-06,1.8130097389221191,0.930878758430481,0.930878758430481,0.0,75.4411849975586,117.0,46192.16015625,0.0,1041.5294189453125,1.0,281.25787353515625,284.23065185546875,295.1933898925781,298.2153625488281,293.1499938964844,293.1499938964844,280.95001220703125,34971.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665672540664673,1.0,0.0,0.0,3.719417095184326,3.7194416522979736,9.230879527422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.14453125,0.0,1603.93505859375,1895.4371337890625,0.0,3090.608154296875,0.9201065897941588,1.0,0.0,3.0,1.0,0.0
12399180,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.8402185440063477,0.2853301763534546,0.2587258219718933,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.4523574709892273,0.050000000745058,0.0496263541281223,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.8529301881790161,0.2994818389415741,0.2109117954969406,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.8681904673576355,0.3160717487335205,0.3013383746147156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8050890564918518,0.2490709125995636,1.129692554473877,285.3103332519531,284.95001220703125,297.5141906738281,292.15972900390625,297.51275634765625,298.29937744140625,285.3075256347656,1.0,0.4454382359981537,1.0,1.0,0.0,1.0,-2.341198444366455,2.3411941528320312,4.405828349263175e-06,1.8071738481521609,0.93391752243042,0.93391752243042,0.0,92.29299926757812,120.0,47421.09375,0.0,1100.6458740234375,1.0,280.9575500488281,283.9859619140625,295.20196533203125,298.3013000488281,293.1499938964844,293.1499938964844,280.6499938964844,35263.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774690628051758,1.0,0.0,0.0,3.747641086578369,3.747665882110596,9.37150389290764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.12158203125,0.0,1638.8782958984375,1895.4371337890625,0.0,3192.85693359375,0.9266399145126344,1.0,0.0,3.0,1.0,0.0
12399240,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.8402185440063477,0.2853301763534546,0.2587258219718933,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.4523574709892273,0.050000000745058,0.0496263541281223,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.8529301881790161,0.2994818389415741,0.2109117954969406,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.8681904673576355,0.3160717487335205,0.3013383746147156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8050890564918518,0.2490709125995636,1.129692554473877,285.3103332519531,284.95001220703125,297.5141906738281,292.15972900390625,297.51275634765625,298.29937744140625,285.3075256347656,1.0,0.4454382359981537,1.0,1.0,0.0,1.0,-2.341198444366455,2.3411941528320312,4.405828349263175e-06,1.8071738481521609,0.93391752243042,0.93391752243042,0.0,92.29299926757812,120.0,47421.09375,0.0,1100.6458740234375,1.0,280.9575500488281,283.9859619140625,295.20196533203125,298.3013000488281,293.1499938964844,293.1499938964844,280.6499938964844,35263.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774690628051758,1.0,0.0,0.0,3.747641086578369,3.747665882110596,9.37150389290764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.12158203125,0.0,1638.8782958984375,1895.4371337890625,0.0,3192.85693359375,0.9266399145126344,1.0,0.0,3.0,1.0,0.0
12399300,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8245849609375,0.2841244339942932,0.2579494714736938,296.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.4395843148231506,0.050000000745058,0.0498946085572242,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8371696472167969,0.2987487316131592,0.2106295377016067,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.8513743877410889,0.3150725662708282,0.3006715774536133,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7887763381004333,0.2481139451265335,1.1268965005874634,285.1549377441406,284.95001220703125,297.54412841796875,292.1702575683594,297.542724609375,298.2998046875,285.1412048339844,1.0,0.4495431780815124,1.0,1.0,0.0,1.0,-2.3360917568206787,2.336087465286255,4.386718046589522e-06,1.80324935913086,0.9337992072105408,0.9337992072105408,0.0,98.9291534423828,120.0,48458.99609375,0.0,1121.462890625,1.0,280.6985778808594,283.8007202148437,295.2297058105469,298.44512939453125,293.1499938964844,293.1499938964844,280.6499938964844,35417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842883110046387,1.0,0.0,0.0,3.7578766345977774,3.757901668548584,9.422764719602128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.77587890625,0.0,1652.047607421875,1895.4371337890625,0.0,3256.754638671875,0.9290111064910888,1.0,0.0,3.0,1.0,0.0
12399360,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8123722076416016,0.28282430768013,0.2570042610168457,296.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.4307093024253845,0.050000000745058,0.050120610743761,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8254026770591736,0.2979359328746795,0.2102343142032623,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8389575481414795,0.3140382766723633,0.2999112010002136,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7762951850891113,0.2470689415931701,1.1233803033828735,285.08758544921875,284.95001220703125,297.5735778808594,292.18035888671875,297.5721740722656,298.3008117675781,285.0846862792969,1.0,0.4528259932994842,1.0,1.0,0.0,1.0,-2.3296170234680176,2.3296127319335938,4.362513209343888e-06,1.7982523441314695,0.9339848160743712,0.9339848160743712,0.0,104.45252227783205,108.0,48538.51953125,0.0,1136.2481689453125,1.0,280.65740966796875,283.7427062988281,295.2131042480469,298.38232421875,293.1499938964844,293.1499938964844,280.3500061035156,35558.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864292502403259,1.0,0.0,0.0,3.7649331092834473,3.764958143234253,9.458185559196864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.26904296875,0.0,1661.427001953125,1895.4371337890625,0.0,3276.798583984375,0.9307184219360352,1.0,0.0,3.0,1.0,0.0
12399420,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8028948903083801,0.2801930904388428,0.2548116743564605,296.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.4256919324398041,0.050000000745058,0.0502680018544197,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8173432946205139,0.2962872385978699,0.2092098891735077,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8305080533027649,0.311990737915039,0.298137754201889,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7673487067222595,0.24489726126194,1.1145241260528564,284.8628845214844,284.95001220703125,297.6308898925781,292.1992492675781,297.6295166015625,298.3050537109375,284.85992431640625,1.0,0.4526662826538086,1.0,1.0,0.0,1.0,-2.313164710998535,2.313160419464112,4.301324224798009e-06,1.78555428981781,0.9310422539711,0.9310422539711,0.0,107.67877197265624,96.0,49524.17578125,0.0,1130.822265625,1.0,280.3572998046875,283.4998779296875,295.2255249023437,298.4577941894531,293.1499938964844,293.1499938964844,280.04998779296875,35857.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941066861152649,1.0,0.0,0.0,3.77117133140564,3.771196365356445,9.489554031461012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.14892578125,0.0,1671.0985107421875,1895.4371337890625,0.0,3348.591064453125,0.9323139786720276,1.0,0.0,3.0,1.0,0.0
12399480,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8028948903083801,0.2801930904388428,0.2548116743564605,296.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.4256919324398041,0.050000000745058,0.0502680018544197,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8173432946205139,0.2962872385978699,0.2092098891735077,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8305080533027649,0.311990737915039,0.298137754201889,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7673487067222595,0.24489726126194,1.1145241260528564,284.8628845214844,284.95001220703125,297.6308898925781,292.1992492675781,297.6295166015625,298.3050537109375,284.85992431640625,1.0,0.4526662826538086,1.0,1.0,0.0,1.0,-2.313164710998535,2.313160419464112,4.301324224798009e-06,1.78555428981781,0.9310422539711,0.9310422539711,0.0,107.67877197265624,96.0,49524.17578125,0.0,1130.822265625,1.0,280.3572998046875,283.4998779296875,295.2255249023437,298.4577941894531,293.1499938964844,293.1499938964844,280.04998779296875,35857.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941066861152649,1.0,0.0,0.0,3.77117133140564,3.771196365356445,9.489554031461012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.14892578125,0.0,1671.0985107421875,1895.4371337890625,0.0,3348.591064453125,0.9323139786720276,1.0,0.0,3.0,1.0,0.0
12399540,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8040437698364258,0.2775171399116516,0.2523525059223175,296.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.4282877147197723,0.050000000745058,0.050190158188343,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.8194133639335632,0.2946112751960754,0.2079901993274688,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8323321342468262,0.3099097311496734,0.2961107194423675,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7685161828994751,0.2426480650901794,1.1041691303253174,284.6382141113281,284.95001220703125,297.6860046386719,292.21649169921875,297.6846923828125,298.3120422363281,284.6353454589844,1.0,0.4480505883693695,1.0,1.0,0.0,1.0,-2.2937798500061035,2.29377555847168,4.229739715810865e-06,1.770551681518555,0.925100028514862,0.925100028514862,0.0,105.11351776123048,84.0,50397.41796875,0.0,1099.59521484375,1.0,280.0572814941406,283.2593078613281,295.2375183105469,298.5259704589844,293.1499938964844,293.1499938964844,279.75,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007224440574646,1.0,0.0,0.0,3.7660317420959473,3.766057014465332,9.463706192036624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1728515625,0.0,1667.40576171875,1895.4371337890625,0.0,3410.317626953125,0.9313593506813048,1.0,0.0,3.0,1.0,0.0
12399600,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8040437698364258,0.2775171399116516,0.2523525059223175,296.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.4282877147197723,0.050000000745058,0.050190158188343,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.8194133639335632,0.2946112751960754,0.2079901993274688,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8323321342468262,0.3099097311496734,0.2961107194423675,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7685161828994751,0.2426480650901794,1.1041691303253174,284.6382141113281,284.95001220703125,297.6860046386719,292.21649169921875,297.6846923828125,298.3120422363281,284.6353454589844,1.0,0.4480505883693695,1.0,1.0,0.0,1.0,-2.2937798500061035,2.29377555847168,4.229739715810865e-06,1.770551681518555,0.925100028514862,0.925100028514862,0.0,105.11351776123048,84.0,50397.41796875,0.0,1099.59521484375,1.0,280.0572814941406,283.2593078613281,295.2375183105469,298.5259704589844,293.1499938964844,293.1499938964844,279.75,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007224440574646,1.0,0.0,0.0,3.7660317420959473,3.766057014465332,9.463706192036624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1728515625,0.0,1667.40576171875,1895.4371337890625,0.0,3410.317626953125,0.9313593506813048,1.0,0.0,3.0,1.0,0.0
12399660,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.8120306134223938,0.2748216986656189,0.24974325299263,296.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.4361954033374786,0.050000000745058,0.0499772280454635,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.8280362486839294,0.292937695980072,0.2066683024168014,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41619873046875,0.840852677822113,0.3077920377254486,0.2939141392707824,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.776274561882019,0.2403624653816223,1.092972993850708,284.41607666015625,284.95001220703125,297.73883056640625,292.23211669921875,297.737548828125,298.3213806152344,284.4133605957031,1.0,0.4405925869941711,1.0,1.0,0.0,1.0,-2.2727150917053223,2.272711038589477,4.152648671151837e-06,1.7542357444763184,0.9162117838859558,0.9162117838859558,0.0,99.0815200805664,72.0,51173.07421875,0.0,1053.630126953125,1.0,279.75738525390625,283.0230712890625,295.2488098144531,298.5874938964844,293.1499938964844,293.1499938964844,279.45001220703125,36488.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064547419548036,1.0,0.0,0.0,3.7489609718322754,3.74898624420166,9.378106256008324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.10400390625,0.0,1649.8304443359375,1895.4371337890625,0.0,3463.673583984375,0.9277392625808716,1.0,0.0,3.0,1.0,0.0
12399720,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.8120306134223938,0.2748216986656189,0.24974325299263,296.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.4361954033374786,0.050000000745058,0.0499772280454635,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.8280362486839294,0.292937695980072,0.2066683024168014,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41619873046875,0.840852677822113,0.3077920377254486,0.2939141392707824,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.776274561882019,0.2403624653816223,1.092972993850708,284.41607666015625,284.95001220703125,297.73883056640625,292.23211669921875,297.737548828125,298.3213806152344,284.4133605957031,1.0,0.4405925869941711,1.0,1.0,0.0,1.0,-2.2727150917053223,2.272711038589477,4.152648671151837e-06,1.7542357444763184,0.9162117838859558,0.9162117838859558,0.0,99.0815200805664,72.0,51173.07421875,0.0,1053.630126953125,1.0,279.75738525390625,283.0230712890625,295.2488098144531,298.5874938964844,293.1499938964844,293.1499938964844,279.45001220703125,36488.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064547419548036,1.0,0.0,0.0,3.7489609718322754,3.74898624420166,9.378106256008324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.10400390625,0.0,1649.8304443359375,1895.4371337890625,0.0,3463.673583984375,0.9277392625808716,1.0,0.0,3.0,1.0,0.0
12399780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986389160156,0.8250767588615417,0.2721216082572937,0.2470481395721435,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108459472656,0.4495580494403839,0.050000000745058,0.0496818013489246,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19854736328125,0.8423135280609131,0.2912843823432922,0.2052966207265854,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1984558105469,0.8553839325904846,0.305641770362854,0.2916029393672943,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988525390625,0.7898040413856506,0.2380631864070892,1.081301212310791,284.1983642578125,284.95001220703125,297.7892150878906,292.24615478515625,297.7879638671875,298.3327331542969,284.1958923339844,1.0,0.4312961399555206,1.0,1.0,0.0,1.0,-2.2506794929504395,2.2506754398345947,4.072790943610016e-06,1.7371584177017212,0.904451072216034,0.904451072216034,0.0,90.93762969970705,60.0,51857.359375,0.0,999.3515625,1.0,279.4575500488281,282.79302978515625,295.25927734375,298.6427001953125,293.1499938964844,293.1499938964844,279.1499938964844,36834.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114366173744202,1.0,0.0,0.0,3.7190775871276855,3.719102382659912,9.229193551618664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.744140625,0.0,1617.7491455078125,1895.4371337890625,0.0,3509.931396484375,0.9212707281112672,1.0,0.0,3.0,1.0,0.0
12399840,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986389160156,0.8250767588615417,0.2721216082572937,0.2470481395721435,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108459472656,0.4495580494403839,0.050000000745058,0.0496818013489246,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19854736328125,0.8423135280609131,0.2912843823432922,0.2052966207265854,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1984558105469,0.8553839325904846,0.305641770362854,0.2916029393672943,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988525390625,0.7898040413856506,0.2380631864070892,1.081301212310791,284.1983642578125,284.95001220703125,297.7892150878906,292.24615478515625,297.7879638671875,298.3327331542969,284.1958923339844,1.0,0.4312961399555206,1.0,1.0,0.0,1.0,-2.2506794929504395,2.2506754398345947,4.072790943610016e-06,1.7371584177017212,0.904451072216034,0.904451072216034,0.0,90.93762969970705,60.0,51857.359375,0.0,999.3515625,1.0,279.4575500488281,282.79302978515625,295.25927734375,298.6427001953125,293.1499938964844,293.1499938964844,279.1499938964844,36834.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114366173744202,1.0,0.0,0.0,3.7190775871276855,3.719102382659912,9.229193551618664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.744140625,0.0,1617.7491455078125,1895.4371337890625,0.0,3509.931396484375,0.9212707281112672,1.0,0.0,3.0,1.0,0.0
12399900,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04986572265625,0.833713710308075,0.2707999050617218,0.245719164609909,296.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.458740621805191,0.050000000745058,0.0495123416185379,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.8519699573516846,0.2904925346374511,0.2046268135309219,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8652846813201904,0.3045775592327118,0.2904453873634338,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511474609375,0.7989313006401062,0.2369301617145538,1.0754653215408323,284.0482482910156,284.95001220703125,297.8134460449219,292.25262451171875,297.812255859375,298.3389892578125,284.03436279296875,1.0,0.4261665344238281,1.0,1.0,0.0,1.0,-2.2396743297576904,2.2396702766418457,4.033207005704753e-06,1.728623867034912,0.8970109224319458,0.8970109224319458,0.0,86.31791687011719,60.0,52605.80859375,0.0,970.5068359375,1.0,279.1996765136719,282.6175537109375,295.2852478027344,298.7710266113281,293.1499938964844,293.1499938964844,279.1499938964844,37027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157039523124696,1.0,0.0,0.0,3.699250459671021,3.699275255203247,9.131051115218724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.52001953125,0.0,1596.447509765625,1895.4371337890625,0.0,3549.460205078125,0.9169244170188904,1.0,0.0,3.0,1.0,0.0
12399960,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.8437883257865906,0.2694322168827057,0.2443110942840576,296.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.4691143631935119,0.050000000745058,0.0493360385298728,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.863338053226471,0.289667934179306,0.2039104253053665,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.8769156336784363,0.3034693002700805,0.2892175614833832,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.987548828125,0.8094003796577454,0.2357671707868576,1.06938636302948,283.9870910644531,284.95001220703125,297.8370361328125,292.2587280273437,297.8358764648437,298.34576416015625,283.9849853515625,1.0,0.4207698702812195,1.0,1.0,0.0,1.0,-2.2281343936920166,2.228130340576172,3.9919264054333325e-06,1.719678521156311,0.8899195790290833,0.8899195790290833,0.0,81.51116180419922,48.0,52451.6796875,0.0,940.6890869140624,1.0,279.1578369140625,282.5712890625,295.2686767578125,298.6915283203125,293.1499938964844,293.1499938964844,279.45001220703125,37212.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157504439353944,1.0,0.0,0.0,3.6751439571380615,3.675168514251709,9.012431974042556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.943359375,0.0,1570.4610595703125,1895.4371337890625,0.0,3549.890625,0.9116984009742736,1.0,0.0,3.0,1.0,0.0
12400020,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874389648437,0.8753439784049988,0.2682729959487915,0.2424069344997406,296.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.4905346035957336,0.050000000745058,0.048927828669548,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.8978844285011292,0.2894162833690643,0.2030971646308899,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.9121572971343994,0.3024836778640747,0.2874768376350403,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.8381193280220032,0.2344491630792617,1.059962272644043,284.1878356933594,284.95001220703125,297.8822326660156,292.2698669433594,297.8811340332031,298.3595886230469,284.191162109375,1.0,0.4096299707889557,1.0,1.0,0.0,1.0,-2.2109599113464355,2.210955858230591,3.930727871193085e-06,1.7062581777572632,0.8812682628631592,0.8812682628631592,0.0,70.66351318359375,36.0,51060.203125,0.0,882.9440307617188,1.0,279.4421691894531,282.7992553710937,295.216796875,298.4757080078125,293.1499938964844,293.1499938964844,279.75,37173.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011703729629515,1.0,0.0,0.0,3.630249977111816,3.6302740573883057,8.793593337941275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3291015625,0.0,1520.0416259765625,1895.4371337890625,0.0,3414.49169921875,0.9016945958137512,1.0,0.0,3.0,1.0,0.0
12400080,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874389648437,0.8753439784049988,0.2682729959487915,0.2424069344997406,296.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.4905346035957336,0.050000000745058,0.048927828669548,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.8978844285011292,0.2894162833690643,0.2030971646308899,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.9121572971343994,0.3024836778640747,0.2874768376350403,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.8381193280220032,0.2344491630792617,1.059962272644043,284.1878356933594,284.95001220703125,297.8822326660156,292.2698669433594,297.8811340332031,298.3595886230469,284.191162109375,1.0,0.4096299707889557,1.0,1.0,0.0,1.0,-2.2109599113464355,2.210955858230591,3.930727871193085e-06,1.7062581777572632,0.8812682628631592,0.8812682628631592,0.0,70.66351318359375,36.0,51060.203125,0.0,882.9440307617188,1.0,279.4421691894531,282.7992553710937,295.216796875,298.4757080078125,293.1499938964844,293.1499938964844,279.75,37173.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011703729629515,1.0,0.0,0.0,3.630249977111816,3.6302740573883057,8.793593337941275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3291015625,0.0,1520.0416259765625,1895.4371337890625,0.0,3414.49169921875,0.9016945958137512,1.0,0.0,3.0,1.0,0.0
12400140,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.9363310933113098,0.2685772478580475,0.2419637888669967,296.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058837890625,0.524199366569519,0.050000000745058,0.0484533347189426,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.9633468389511108,0.2906171083450317,0.2033681571483612,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.9764702916145324,0.3028219640254974,0.2870525419712066,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.8908165693283081,0.2342846691608429,1.0558326244354248,284.4224853515625,284.95001220703125,297.9246520996094,292.2796325683594,297.9236145019531,298.3733825683594,284.42645263671875,1.0,0.3986328840255737,1.0,1.0,0.0,1.0,-2.2047064304351807,2.204702615737915,3.908573035005247e-06,1.7013733386993408,0.8760501146316528,0.8760501146316528,0.0,58.46194839477539,39.0,49843.0390625,0.0,831.1436157226562,1.0,279.7414245605469,283.0517578125,295.2265625,298.391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36966.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876978158950806,1.0,0.0,0.0,3.59311580657959,3.593139410018921,8.614612170276814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.08935546875,0.0,1477.9141845703125,1895.4371337890625,0.0,3288.671142578125,0.8932849168777466,1.0,0.0,3.0,1.0,0.0
12400200,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.9363310933113098,0.2685772478580475,0.2419637888669967,296.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058837890625,0.524199366569519,0.050000000745058,0.0484533347189426,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.9633468389511108,0.2906171083450317,0.2033681571483612,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.9764702916145324,0.3028219640254974,0.2870525419712066,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.8908165693283081,0.2342846691608429,1.0558326244354248,284.4224853515625,284.95001220703125,297.9246520996094,292.2796325683594,297.9236145019531,298.3733825683594,284.42645263671875,1.0,0.3986328840255737,1.0,1.0,0.0,1.0,-2.2047064304351807,2.204702615737915,3.908573035005247e-06,1.7013733386993408,0.8760501146316528,0.8760501146316528,0.0,58.46194839477539,39.0,49843.0390625,0.0,831.1436157226562,1.0,279.7414245605469,283.0517578125,295.2265625,298.391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36966.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876978158950806,1.0,0.0,0.0,3.59311580657959,3.593139410018921,8.614612170276814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.08935546875,0.0,1477.9141845703125,1895.4371337890625,0.0,3288.671142578125,0.8932849168777466,1.0,0.0,3.0,1.0,0.0
12400260,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.9788283109664916,0.2695623636245727,0.2425158470869064,296.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.5506538152694702,0.050000000745058,0.0482242815196514,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9990000128746032,0.2927183508872986,0.2040576189756393,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9990000128746032,0.304708182811737,0.2766880095005035,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9327705502510072,0.2348038554191589,1.0563706159591677,284.64825439453125,284.95001220703125,297.96417236328125,292.2881164550781,297.9632263183594,298.3692932128906,284.651611328125,1.0,0.392386645078659,1.0,1.0,0.0,1.0,-2.194160461425781,2.194156646728516,3.871799890475813e-06,1.6933965682983398,0.8738264441490173,0.8738264441490173,0.0,52.36236190795898,57.0,48602.82421875,0.0,798.5343627929688,1.0,280.0411376953125,283.2940979003906,295.2453918457031,298.33453369140625,293.1499938964844,293.1499938964844,280.3500061035156,36682.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768373131752014,1.0,0.0,0.0,3.5667073726654053,3.566730737686157,8.488447065246874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.77880859375,0.0,1447.4495849609375,1895.4371337890625,0.0,3186.934326171875,0.8872016072273254,1.0,0.0,3.0,1.0,0.0
12400320,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.9788283109664916,0.2695623636245727,0.2425158470869064,296.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.5506538152694702,0.050000000745058,0.0482242815196514,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9990000128746032,0.2927183508872986,0.2040576189756393,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9990000128746032,0.304708182811737,0.2766880095005035,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9327705502510072,0.2348038554191589,1.0563706159591677,284.64825439453125,284.95001220703125,297.96417236328125,292.2881164550781,297.9632263183594,298.3692932128906,284.651611328125,1.0,0.392386645078659,1.0,1.0,0.0,1.0,-2.194160461425781,2.194156646728516,3.871799890475813e-06,1.6933965682983398,0.8738264441490173,0.8738264441490173,0.0,52.36236190795898,57.0,48602.82421875,0.0,798.5343627929688,1.0,280.0411376953125,283.2940979003906,295.2453918457031,298.33453369140625,293.1499938964844,293.1499938964844,280.3500061035156,36682.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768373131752014,1.0,0.0,0.0,3.5667073726654053,3.566730737686157,8.488447065246874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.77880859375,0.0,1447.4495849609375,1895.4371337890625,0.0,3186.934326171875,0.8872016072273254,1.0,0.0,3.0,1.0,0.0
12400380,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.950499415397644,0.2708250284194946,0.2437208443880081,296.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5308147668838501,0.050000000745058,0.0483881384134292,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9782706499099731,0.2956151962280273,0.2064775377511978,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9900345802307128,0.3083784878253937,0.2915476560592651,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9025595188140868,0.2359855026006698,1.0617793798446655,284.8811950683594,284.95001220703125,298.000732421875,292.2953796386719,297.99981689453125,298.3195495605469,284.8871154785156,1.0,0.3936812877655029,1.0,1.0,0.0,1.0,-2.1746177673339844,2.1746139526367188,3.826712600130122e-06,1.692147970199585,0.874666154384613,0.874666154384613,0.0,56.46666717529297,75.0,47511.0546875,0.0,813.732177734375,1.0,280.3409423828125,283.53973388671875,295.25885009765625,298.28094482421875,293.1499938964844,293.1499938964844,280.6499938964844,36349.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670715689659119,1.0,0.0,0.0,3.55244517326355,3.5524682998657227,8.420697099609242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.94189453125,0.0,1429.861083984375,1895.4371337890625,0.0,3095.33935546875,0.8837903738021851,1.0,0.0,3.0,1.0,0.0
12400440,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.950499415397644,0.2708250284194946,0.2437208443880081,296.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5308147668838501,0.050000000745058,0.0483881384134292,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9782706499099731,0.2956151962280273,0.2064775377511978,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9900345802307128,0.3083784878253937,0.2915476560592651,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9025595188140868,0.2359855026006698,1.0617793798446655,284.8811950683594,284.95001220703125,298.000732421875,292.2953796386719,297.99981689453125,298.3195495605469,284.8871154785156,1.0,0.3936812877655029,1.0,1.0,0.0,1.0,-2.1746177673339844,2.1746139526367188,3.826712600130122e-06,1.692147970199585,0.874666154384613,0.874666154384613,0.0,56.46666717529297,75.0,47511.0546875,0.0,813.732177734375,1.0,280.3409423828125,283.53973388671875,295.25885009765625,298.28094482421875,293.1499938964844,293.1499938964844,280.6499938964844,36349.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670715689659119,1.0,0.0,0.0,3.55244517326355,3.5524682998657227,8.420697099609242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.94189453125,0.0,1429.861083984375,1895.4371337890625,0.0,3095.33935546875,0.8837903738021851,1.0,0.0,3.0,1.0,0.0
12400500,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9724305868148804,0.2715891897678375,0.244246706366539,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.5444431900978088,0.050000000745058,0.0482710637152195,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9967026114463806,0.2967662811279297,0.2073558121919632,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,0.3096544444561004,0.2846596240997314,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9252885580062866,0.236785277724266,1.064417004585266,285.0509033203125,284.95001220703125,298.017822265625,292.298583984375,298.0169677734375,298.30963134765625,285.0682678222656,1.0,0.3983907699584961,1.0,1.0,0.0,1.0,-2.219419479370117,2.2194154262542725,3.9603769437235314e-06,1.7126141786575315,0.8769512176513672,0.8769512176513672,0.0,54.26792526245117,75.0,46947.88671875,0.0,829.1102294921875,1.0,280.595947265625,283.732666015625,295.2449951171875,298.16778564453125,293.1499938964844,293.1499938964844,280.6499938964844,36151.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608501553535461,1.0,0.0,0.0,3.550333976745605,3.5503571033477783,8.410692089455551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.08447265625,0.0,1426.1884765625,1895.4371337890625,0.0,3036.978515625,0.8832184672355652,1.0,0.0,3.0,1.0,0.0
12400560,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9561254978179932,0.272480309009552,0.2451084405183792,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.5330170392990112,0.050000000745058,0.0483672954142093,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.983839988708496,0.2980318069458008,0.208279550075531,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9947270750999452,0.3100645840167999,0.2937953174114227,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9079939723014832,0.2376066446304321,1.0685616731643677,285.1451110839844,284.95001220703125,298.0341186523437,292.3014831542969,298.0333251953125,298.3231201171875,285.15057373046875,1.0,0.4035133123397827,1.0,1.0,0.0,1.0,-2.237691640853882,2.237687587738037,4.026230271847453e-06,1.7271639108657837,0.8792521953582764,0.8792521953582764,0.0,57.25931167602539,93.0,47142.9921875,0.0,857.739990234375,1.0,280.640869140625,283.8068542480469,295.27685546875,298.2603454589844,293.1499938964844,293.1499938964844,280.95001220703125,35956.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596031665802002,1.0,0.0,0.0,3.552775859832764,3.5527989864349365,8.422265977969801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.8115234375,0.0,1427.3494873046875,1895.4371337890625,0.0,3025.283203125,0.8835813403129578,1.0,0.0,3.0,1.0,0.0
12400620,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.894565761089325,0.2742606103420257,0.2470997720956802,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.49787238240242,0.050000000745058,0.0487987622618675,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.9247288107872008,0.3008125722408294,0.2104718089103698,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9371142387390136,0.3109160363674164,0.2948883771896362,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8545552492141724,0.2391165792942047,1.0774540901184082,285.3785400390625,284.95001220703125,298.0643310546875,292.3065185546875,298.0635986328125,298.3457946777344,285.382080078125,1.0,0.4154802858829498,1.0,1.0,0.0,1.0,-2.255189895629883,2.255185842514038,4.089173671673052e-06,1.7407139539718628,0.8867986798286438,0.8867986798286438,0.0,68.70842742919922,111.0,46395.05859375,0.0,918.5899658203124,1.0,280.9409484863281,284.0450134277344,295.2899169921875,298.2350158691406,293.1499938964844,293.1499938964844,281.25,35579.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540406823158264,1.0,0.0,0.0,3.5675854682922363,3.567608594894409,8.492627330269897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.87353515625,0.0,1440.3203125,1895.4371337890625,0.0,2973.13037109375,0.8866018056869507,1.0,0.0,3.0,1.0,0.0
12400680,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.894565761089325,0.2742606103420257,0.2470997720956802,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.49787238240242,0.050000000745058,0.0487987622618675,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.9247288107872008,0.3008125722408294,0.2104718089103698,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9371142387390136,0.3109160363674164,0.2948883771896362,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8545552492141724,0.2391165792942047,1.0774540901184082,285.3785400390625,284.95001220703125,298.0643310546875,292.3065185546875,298.0635986328125,298.3457946777344,285.382080078125,1.0,0.4154802858829498,1.0,1.0,0.0,1.0,-2.255189895629883,2.255185842514038,4.089173671673052e-06,1.7407139539718628,0.8867986798286438,0.8867986798286438,0.0,68.70842742919922,111.0,46395.05859375,0.0,918.5899658203124,1.0,280.9409484863281,284.0450134277344,295.2899169921875,298.2350158691406,293.1499938964844,293.1499938964844,281.25,35579.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540406823158264,1.0,0.0,0.0,3.5675854682922363,3.567608594894409,8.492627330269897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.87353515625,0.0,1440.3203125,1895.4371337890625,0.0,2973.13037109375,0.8866018056869507,1.0,0.0,3.0,1.0,0.0
