time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400740,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.8499658107757568,0.2760988473892212,0.2492251098155975,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.4697287082672119,0.050000000745058,0.0493244230747222,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.8768061399459839,0.3038274645805359,0.2129188776016235,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.8855332136154175,0.3125214278697967,0.2967802584171295,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8144569993019104,0.2407074868679046,1.0869216918945312,285.6018371582031,284.95001220703125,298.0911560058594,292.3105163574219,298.0905456542969,298.3445739746094,285.6050109863281,1.0,0.4293979704380035,1.0,1.0,0.0,1.0,-2.274956703186035,2.274952411651612,4.161066954111448e-06,1.756115436553955,0.8972383737564087,0.8972383737564087,0.0,82.6191177368164,114.0,45686.46875,0.0,992.2095947265624,1.0,281.2411499023437,284.27471923828125,295.2945251464844,298.1971740722656,293.1499938964844,293.1499938964844,281.54998779296875,35235.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483990430831909,1.0,0.0,0.0,3.5952398777008057,3.5952632427215576,8.624800216239237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.91064453125,0.0,1467.4573974609375,1895.4371337890625,0.0,2920.278076171875,0.892526388168335,1.0,0.0,3.0,1.0,0.0
12400800,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.8499658107757568,0.2760988473892212,0.2492251098155975,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.4697287082672119,0.050000000745058,0.0493244230747222,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.8768061399459839,0.3038274645805359,0.2129188776016235,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.8855332136154175,0.3125214278697967,0.2967802584171295,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8144569993019104,0.2407074868679046,1.0869216918945312,285.6018371582031,284.95001220703125,298.0911560058594,292.3105163574219,298.0905456542969,298.3445739746094,285.6050109863281,1.0,0.4293979704380035,1.0,1.0,0.0,1.0,-2.274956703186035,2.274952411651612,4.161066954111448e-06,1.756115436553955,0.8972383737564087,0.8972383737564087,0.0,82.6191177368164,114.0,45686.46875,0.0,992.2095947265624,1.0,281.2411499023437,284.27471923828125,295.2945251464844,298.1971740722656,293.1499938964844,293.1499938964844,281.54998779296875,35235.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483990430831909,1.0,0.0,0.0,3.5952398777008057,3.5952632427215576,8.624800216239237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.91064453125,0.0,1467.4573974609375,1895.4371337890625,0.0,2920.278076171875,0.892526388168335,1.0,0.0,3.0,1.0,0.0
12400860,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.8318902254104614,0.2776378989219665,0.2508364021778106,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.4521586298942566,0.050000000745058,0.04963094368577,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8578405380249023,0.3063401579856872,0.2148433774709701,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8651639223098755,0.3140813410282135,0.2984607219696045,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.7960994243621826,0.2420692890882492,1.0942257642745972,285.8012390136719,284.95001220703125,298.1097412109375,292.31298828125,298.10919189453125,298.33758544921875,285.8067626953125,1.0,0.4375759661197662,1.0,1.0,0.0,1.0,-2.290364980697632,2.290360689163208,4.217597506794846e-06,1.7681372165679932,0.907800555229187,0.907800555229187,0.0,90.85315704345705,114.0,44919.953125,0.0,1040.27783203125,1.0,281.5311279296875,284.48565673828125,295.2836608886719,298.1224060058594,293.1499938964844,293.1499938964844,281.54998779296875,34975.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423237204551697,1.0,0.0,0.0,3.6251063346862793,3.6251299381256095,8.76869194144092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.83642578125,0.0,1498.0367431640625,1895.4371337890625,0.0,2863.43310546875,0.8990326523780823,1.0,0.0,3.0,1.0,0.0
12400920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8284015655517578,0.2780626714229584,0.251304566860199,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.4486091732978821,0.050000000745058,0.0497001372277736,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8542567491531372,0.3070442974567413,0.2153959274291992,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8612426519393921,0.3145352303981781,0.2989645302295685,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.7924283146858215,0.2424578368663787,1.096330165863037,285.81756591796875,284.95001220703125,298.1145324707031,292.3135681152344,298.1139831542969,298.3356018066406,285.8202209472656,1.0,0.4395917356014251,1.0,1.0,0.0,1.0,-2.2948074340820312,2.2948033809661865,4.233970230416162e-06,1.7716026306152344,0.9105114340782166,0.9105114340782166,0.0,92.74195861816406,117.0,44986.6015625,0.0,1052.3551025390625,1.0,281.5414428710937,284.4969177246094,295.2973937988281,298.1577453613281,293.1499938964844,293.1499938964844,281.25,34929.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426504135131836,1.0,0.0,0.0,3.634363412857056,3.6343870162963854,8.81353230397508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.30419921875,0.0,1507.868896484375,1895.4371337890625,0.0,2866.487548828125,0.90105938911438,1.0,0.0,3.0,1.0,0.0
12400980,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8139041066169739,0.2786416113376617,0.2525614202022552,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.4353558421134949,0.050000000745058,0.0499978139996528,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8401142954826355,0.3091330230236053,0.2173657417297363,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.8458075523376465,0.315614104270935,0.3006332218647003,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7776852250099182,0.2433720231056213,1.1033269166946411,285.6339111328125,284.95001220703125,298.1343078613281,292.31573486328125,298.1338806152344,298.34356689453125,285.63140869140625,1.0,0.4475023448467254,1.0,1.0,0.0,1.0,-2.309460163116455,2.3094558715820312,4.288418949727202e-06,1.783150315284729,0.9182379841804504,0.9182379841804504,0.0,100.73854064941406,105.0,46401.125,0.0,1099.4505615234375,1.0,281.2577819824219,284.2818603515625,295.3749694824219,298.3969421386719,293.1499938964844,293.1499938964844,280.95001220703125,35012.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588277101516724,1.0,0.0,0.0,3.672119140625,3.672143220901489,8.99760209449596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.13916015625,0.0,1550.4833984375,1895.4371337890625,0.0,3018.010986328125,0.9095396399497986,1.0,0.0,3.0,1.0,0.0
12401040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8139041066169739,0.2786416113376617,0.2525614202022552,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.4353558421134949,0.050000000745058,0.0499978139996528,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8401142954826355,0.3091330230236053,0.2173657417297363,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.8458075523376465,0.315614104270935,0.3006332218647003,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7776852250099182,0.2433720231056213,1.1033269166946411,285.6339111328125,284.95001220703125,298.1343078613281,292.31573486328125,298.1338806152344,298.34356689453125,285.63140869140625,1.0,0.4475023448467254,1.0,1.0,0.0,1.0,-2.309460163116455,2.3094558715820312,4.288418949727202e-06,1.783150315284729,0.9182379841804504,0.9182379841804504,0.0,100.73854064941406,105.0,46401.125,0.0,1099.4505615234375,1.0,281.2577819824219,284.2818603515625,295.3749694824219,298.3969421386719,293.1499938964844,293.1499938964844,280.95001220703125,35012.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588277101516724,1.0,0.0,0.0,3.672119140625,3.672143220901489,8.99760209449596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.13916015625,0.0,1550.4833984375,1895.4371337890625,0.0,3018.010986328125,0.9095396399497986,1.0,0.0,3.0,1.0,0.0
12401100,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.8108373880386353,0.2783520221710205,0.2525301575660705,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.4330282211303711,0.050000000745058,0.0500580072402954,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.837725818157196,0.3096728920936584,0.2179032415151596,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8429559469223022,0.3156776428222656,0.3009055852890014,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.7748888731002808,0.2433813065290451,1.1043323278427124,285.4825439453125,284.95001220703125,298.1428527832031,292.3165283203125,298.1424560546875,298.3503112792969,285.4685974121094,1.0,0.4486420154571533,1.0,1.0,0.0,1.0,-2.3116815090179443,2.3116772174835205,4.296819497540128e-06,1.7849650382995603,0.9203473329544068,0.9203473329544068,0.0,102.33552551269533,105.0,47504.46484375,0.0,1108.153076171875,1.0,281.0004272460937,284.0994567871094,295.40234375,298.5572814941406,293.1499938964844,293.1499938964844,280.95001220703125,35113.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688714504241943,1.0,0.0,0.0,3.688415050506592,3.688439130783081,9.077637628251978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.63330078125,0.0,1569.627685546875,1895.4371337890625,0.0,3112.22412109375,0.9132254719734192,1.0,0.0,3.0,1.0,0.0
12401160,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8100289106369019,0.2777775228023529,0.2521115243434906,296.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.4327530562877655,0.050000000745058,0.0500653162598609,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8376817107200623,0.3099517822265625,0.2181677222251892,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.8425106406211853,0.3154785931110382,0.3008191883563995,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.7743829488754272,0.2431350797414779,1.1037272214889526,285.41259765625,284.95001220703125,298.1504211425781,292.3171081542969,298.15008544921875,298.3573303222656,285.40936279296875,1.0,0.4484771192073822,1.0,1.0,0.0,1.0,-2.310678482055664,2.31067419052124,4.293215170037001e-06,1.7842522859573364,0.9226750135421752,0.9226750135421752,0.0,102.49266052246094,93.0,47642.9375,0.0,1107.67578125,1.0,280.9579467773437,284.038330078125,295.3754272460937,298.49517822265625,293.1499938964844,293.1499938964844,280.6499938964844,35219.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735840320587158,1.0,0.0,0.0,3.702008247375488,3.7020325660705566,9.144670798377774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.70263671875,0.0,1585.8785400390625,1895.4371337890625,0.0,3156.427734375,0.9163732528686525,1.0,0.0,3.0,1.0,0.0
12401220,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8139877915382385,0.27626633644104,0.2507727444171905,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.436884343624115,0.050000000745058,0.0499597564339637,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8432414531707764,0.3101347684860229,0.2183081060647964,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8473206162452698,0.3146628439426422,0.3000823259353637,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7787986993789673,0.2422187030315399,1.0997780561447144,285.1824951171875,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,298.365966796875,285.1790466308594,1.0,0.4451145231723785,1.0,1.0,0.0,1.0,-2.30348801612854,2.303483963012696,4.266729320079321e-06,1.7787517309188845,0.923970341682434,0.923970341682434,0.0,99.60140228271484,81.0,48719.98046875,0.0,1088.5059814453125,1.0,280.65771484375,283.7904968261719,295.35992431640625,298.5503845214844,293.1499938964844,293.1499938964844,280.3500061035156,35479.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844565749168396,1.0,0.0,0.0,3.7222628593444815,3.72228741645813,9.245009096048308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.46923828125,0.0,1611.087646484375,1895.4371337890625,0.0,3258.330322265625,0.9210872650146484,1.0,0.0,3.0,1.0,0.0
12401280,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8139877915382385,0.27626633644104,0.2507727444171905,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.436884343624115,0.050000000745058,0.0499597564339637,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8432414531707764,0.3101347684860229,0.2183081060647964,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8473206162452698,0.3146628439426422,0.3000823259353637,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7787986993789673,0.2422187030315399,1.0997780561447144,285.1824951171875,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,298.365966796875,285.1790466308594,1.0,0.4451145231723785,1.0,1.0,0.0,1.0,-2.30348801612854,2.303483963012696,4.266729320079321e-06,1.7787517309188845,0.923970341682434,0.923970341682434,0.0,99.60140228271484,81.0,48719.98046875,0.0,1088.5059814453125,1.0,280.65771484375,283.7904968261719,295.35992431640625,298.5503845214844,293.1499938964844,293.1499938964844,280.3500061035156,35479.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844565749168396,1.0,0.0,0.0,3.7222628593444815,3.72228741645813,9.245009096048308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.46923828125,0.0,1611.087646484375,1895.4371337890625,0.0,3258.330322265625,0.9210872650146484,1.0,0.0,3.0,1.0,0.0
12401340,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8237989544868469,0.2744471728801727,0.248994693160057,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4466414153575897,0.050000000745058,0.0497401803731918,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8553009629249573,0.3099892735481262,0.2180933356285095,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8586314916610718,0.3134567141532898,0.2988080084323883,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7893146276473999,0.2409171760082245,1.0932875871658323,284.95001220703125,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,298.37109375,284.94659423828125,1.0,0.4388398230075836,1.0,1.0,0.0,1.0,-2.291506052017212,2.291501760482788,4.222617917548632e-06,1.7694910764694214,0.9221429824829102,0.9221429824829102,0.0,93.67495727539062,69.0,49673.0546875,0.0,1052.485595703125,1.0,280.35760498046875,283.5431823730469,295.34783935546875,298.5976867675781,293.1499938964844,293.1499938964844,280.04998779296875,35768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928138017654419,1.0,0.0,0.0,3.73181414604187,3.7318389415740967,9.292515983361228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.89990234375,0.0,1624.339599609375,1895.4371337890625,0.0,3336.51171875,0.9234201908111572,1.0,0.0,3.0,1.0,0.0
12401400,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8237989544868469,0.2744471728801727,0.248994693160057,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4466414153575897,0.050000000745058,0.0497401803731918,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8553009629249573,0.3099892735481262,0.2180933356285095,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8586314916610718,0.3134567141532898,0.2988080084323883,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7893146276473999,0.2409171760082245,1.0932875871658323,284.95001220703125,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,298.37109375,284.94659423828125,1.0,0.4388398230075836,1.0,1.0,0.0,1.0,-2.291506052017212,2.291501760482788,4.222617917548632e-06,1.7694910764694214,0.9221429824829102,0.9221429824829102,0.0,93.67495727539062,69.0,49673.0546875,0.0,1052.485595703125,1.0,280.35760498046875,283.5431823730469,295.34783935546875,298.5976867675781,293.1499938964844,293.1499938964844,280.04998779296875,35768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928138017654419,1.0,0.0,0.0,3.73181414604187,3.7318389415740967,9.292515983361228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.89990234375,0.0,1624.339599609375,1895.4371337890625,0.0,3336.51171875,0.9234201908111572,1.0,0.0,3.0,1.0,0.0
12401460,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8392471671104431,0.2724560797214508,0.246967613697052,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.4626715183258056,0.050000000745058,0.0494455620646476,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8742313981056213,0.3096626698970794,0.2176764458417892,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8767207860946655,0.3120099604129791,0.2972029149532318,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8058409690856934,0.2393898516893386,1.0852824449539185,284.7183837890625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,298.3751525878906,284.715087890625,1.0,0.4306063652038574,1.0,1.0,0.0,1.0,-2.276674032211304,2.276669979095459,4.168283794570016e-06,1.7579898834228516,0.9172291159629822,0.9172291159629822,0.0,85.76252746582031,57.0,50524.47265625,0.0,1006.15625,1.0,280.0575866699219,283.29901123046875,295.33990478515625,298.6430969238281,293.1499938964844,293.1499938964844,279.75,36077.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997339606285095,1.0,0.0,0.0,3.7299234867095934,3.729948282241821,9.283102713197876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.54541015625,0.0,1624.514892578125,1895.4371337890625,0.0,3401.1044921875,0.9231995940208436,1.0,0.0,3.0,1.0,0.0
12401520,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8392471671104431,0.2724560797214508,0.246967613697052,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.4626715183258056,0.050000000745058,0.0494455620646476,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8742313981056213,0.3096626698970794,0.2176764458417892,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8767207860946655,0.3120099604129791,0.2972029149532318,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8058409690856934,0.2393898516893386,1.0852824449539185,284.7183837890625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,298.3751525878906,284.715087890625,1.0,0.4306063652038574,1.0,1.0,0.0,1.0,-2.276674032211304,2.276669979095459,4.168283794570016e-06,1.7579898834228516,0.9172291159629822,0.9172291159629822,0.0,85.76252746582031,57.0,50524.47265625,0.0,1006.15625,1.0,280.0575866699219,283.29901123046875,295.33990478515625,298.6430969238281,293.1499938964844,293.1499938964844,279.75,36077.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997339606285095,1.0,0.0,0.0,3.7299234867095934,3.729948282241821,9.283102713197876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.54541015625,0.0,1624.514892578125,1895.4371337890625,0.0,3401.1044921875,0.9231995940208436,1.0,0.0,3.0,1.0,0.0
12401580,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.862208902835846,0.2703585624694824,0.2447873204946518,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.4813793301582336,0.050000000745058,0.0491026826202869,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.489990234375,0.901574730873108,0.3092305660247803,0.2171396315097808,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.903040885925293,0.3104029893875122,0.2953827381134033,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.8278400897979736,0.2377227395772934,1.07634174823761,284.4898376464844,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,298.3796081542969,284.4867248535156,1.0,0.4210232496261596,1.0,1.0,0.0,1.0,-2.26007342338562,2.2600693702697754,4.107870154257398e-06,1.7450929880142212,0.9092869162559508,0.9092869162559508,0.0,76.57701873779297,45.0,51285.515625,0.0,953.7140502929688,1.0,279.7576599121094,283.0599060058594,295.3340148925781,298.685546875,293.1499938964844,293.1499938964844,279.45001220703125,36407.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057286977767944,1.0,0.0,0.0,3.715847969055176,3.7158727645874015,9.213171665578556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.38232421875,0.0,1610.7730712890625,1895.4371337890625,0.0,3456.923095703125,0.9202626347541808,1.0,0.0,3.0,1.0,0.0
12401640,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.862208902835846,0.2703585624694824,0.2447873204946518,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.4813793301582336,0.050000000745058,0.0491026826202869,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.489990234375,0.901574730873108,0.3092305660247803,0.2171396315097808,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.903040885925293,0.3104029893875122,0.2953827381134033,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.8278400897979736,0.2377227395772934,1.07634174823761,284.4898376464844,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,298.3796081542969,284.4867248535156,1.0,0.4210232496261596,1.0,1.0,0.0,1.0,-2.26007342338562,2.2600693702697754,4.107870154257398e-06,1.7450929880142212,0.9092869162559508,0.9092869162559508,0.0,76.57701873779297,45.0,51285.515625,0.0,953.7140502929688,1.0,279.7576599121094,283.0599060058594,295.3340148925781,298.685546875,293.1499938964844,293.1499938964844,279.45001220703125,36407.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057286977767944,1.0,0.0,0.0,3.715847969055176,3.7158727645874015,9.213171665578556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.38232421875,0.0,1610.7730712890625,1895.4371337890625,0.0,3456.923095703125,0.9202626347541808,1.0,0.0,3.0,1.0,0.0
12401700,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356018066406,0.8778865933418274,0.2693073749542236,0.2436939775943756,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.4910675883293152,0.050000000745058,0.0489174351096153,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.9207009673118592,0.309011697769165,0.21686652302742,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344116210937,0.9217005968093872,0.3095754086971283,0.2944428920745849,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369140625,0.8419056534767151,0.2368710190057754,1.0717344284057615,284.3338317871094,284.95001220703125,298.174072265625,292.3149719238281,298.1741638183594,298.3817138671875,284.3193664550781,1.0,0.4158598184585571,1.0,1.0,0.0,1.0,-2.2515463829040527,2.251542329788208,4.077000994584523e-06,1.738457441329956,0.9036910533905028,0.9036910533905028,0.0,71.62895202636719,45.0,52077.65234375,0.0,926.1812744140624,1.0,279.4996643066406,282.8795166015625,295.3525695800781,298.8082275390625,293.1499938964844,293.1499938964844,279.45001220703125,36589.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910487413406372,1.0,0.0,0.0,3.704240083694458,3.7042646408081055,9.155699558505148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.28662109375,0.0,1598.8277587890625,1895.4371337890625,0.0,3501.126953125,0.9177477359771729,1.0,0.0,3.0,1.0,0.0
12401760,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665710449219,0.8967612981796265,0.2681935429573059,0.2425095438957214,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801208496094,0.5022658109664917,0.050000000745058,0.0487290471792221,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.944303035736084,0.3087373971939087,0.2165308147668838,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.9446080327033995,0.308684229850769,0.2934164106845855,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668151855469,0.8590271472930908,0.2359663844108581,1.0668058395385742,284.2662048339844,284.95001220703125,298.1714782714844,292.31402587890625,298.171630859375,298.3851623535156,284.2633972167969,1.0,0.4104765653610229,1.0,1.0,0.0,1.0,-2.2423415184021,2.242337465286255,4.043823082611198e-06,1.7312978506088257,0.8983964920043945,0.8983964920043945,0.0,66.58245849609375,33.0,51961.10546875,0.0,897.8113403320312,1.0,279.4577941894531,282.8276672363281,295.32879638671875,298.723876953125,293.1499938964844,293.1499938964844,279.75,36761.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110051393508912,1.0,0.0,0.0,3.688659191131592,3.6886837482452393,9.078839866560884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.60693359375,0.0,1582.364501953125,1895.4371337890625,0.0,3505.92919921875,0.9144128561019896,1.0,0.0,3.0,1.0,0.0
12401820,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9600479006767272,0.2674800753593445,0.2410183101892471,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.5390326976776123,0.050000000745058,0.0483147278428077,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9990000128746032,0.3095855116844177,0.2154877930879593,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9990000128746032,0.3081022500991821,0.2914188504219055,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.9147979021072388,0.2351628988981247,1.0596367120742798,284.4525451660156,284.95001220703125,298.1629943847656,292.3118591308594,298.16326904296875,298.3719177246094,284.454833984375,1.0,0.3994011878967285,1.0,1.0,0.0,1.0,-2.2278292179107666,2.227825164794922,3.992257006757427e-06,1.7202731370925903,0.8931823968887329,0.8931823968887329,0.0,55.66765213012695,51.0,50607.62890625,0.0,842.29638671875,1.0,279.7423400878906,283.0433959960937,295.26275634765625,298.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,36718.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971930146217346,1.0,0.0,0.0,3.6608731746673584,3.6608974933624254,8.942576528170321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.53759765625,0.0,1550.689208984375,1895.4371337890625,0.0,3377.4052734375,0.9082127213478088,1.0,0.0,3.0,1.0,0.0
12401880,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9600479006767272,0.2674800753593445,0.2410183101892471,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.5390326976776123,0.050000000745058,0.0483147278428077,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9990000128746032,0.3095855116844177,0.2154877930879593,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9990000128746032,0.3081022500991821,0.2914188504219055,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.9147979021072388,0.2351628988981247,1.0596367120742798,284.4525451660156,284.95001220703125,298.1629943847656,292.3118591308594,298.16326904296875,298.3719177246094,284.454833984375,1.0,0.3994011878967285,1.0,1.0,0.0,1.0,-2.2278292179107666,2.227825164794922,3.992257006757427e-06,1.7202731370925903,0.8931823968887329,0.8931823968887329,0.0,55.66765213012695,51.0,50607.62890625,0.0,842.29638671875,1.0,279.7423400878906,283.0433959960937,295.26275634765625,298.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,36718.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971930146217346,1.0,0.0,0.0,3.6608731746673584,3.6608974933624254,8.942576528170321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.53759765625,0.0,1550.689208984375,1895.4371337890625,0.0,3377.4052734375,0.9082127213478088,1.0,0.0,3.0,1.0,0.0
12401940,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.9668779969215392,0.2680677771568298,0.2412928789854049,296.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.543269157409668,0.050000000745058,0.048280294984579,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9990000128746032,0.3132457733154297,0.2113866358995437,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9990000128746032,0.3098224103450775,0.2862004041671753,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9218899607658386,0.2355982959270477,1.0601004362106323,284.6573181152344,284.95001220703125,298.1499938964844,292.3092956542969,298.150390625,298.3202819824219,284.66070556640625,1.0,0.3978294134140014,1.0,1.0,0.0,1.0,-2.217282056808472,2.217278003692627,3.953548002755269e-06,1.7114050388336182,0.8908489942550659,0.8908489942550659,0.0,54.45772552490234,69.0,49285.90234375,0.0,827.8666381835938,1.0,280.0417785644531,283.2735900878906,295.25653076171875,298.3901062011719,293.1499938964844,293.1499938964844,280.3500061035156,36541.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837994933128357,1.0,0.0,0.0,3.6397759914398193,3.6398000717163086,8.83980362686998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.55712890625,0.0,1525.8616943359375,1895.4371337890625,0.0,3252.1767578125,0.9033910036087036,1.0,0.0,3.0,1.0,0.0
12402000,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.9668779969215392,0.2680677771568298,0.2412928789854049,296.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.543269157409668,0.050000000745058,0.048280294984579,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9990000128746032,0.3132457733154297,0.2113866358995437,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9990000128746032,0.3098224103450775,0.2862004041671753,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9218899607658386,0.2355982959270477,1.0601004362106323,284.6573181152344,284.95001220703125,298.1499938964844,292.3092956542969,298.150390625,298.3202819824219,284.66070556640625,1.0,0.3978294134140014,1.0,1.0,0.0,1.0,-2.217282056808472,2.217278003692627,3.953548002755269e-06,1.7114050388336182,0.8908489942550659,0.8908489942550659,0.0,54.45772552490234,69.0,49285.90234375,0.0,827.8666381835938,1.0,280.0417785644531,283.2735900878906,295.25653076171875,298.3901062011719,293.1499938964844,293.1499938964844,280.3500061035156,36541.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837994933128357,1.0,0.0,0.0,3.6397759914398193,3.6398000717163086,8.83980362686998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.55712890625,0.0,1525.8616943359375,1895.4371337890625,0.0,3252.1767578125,0.9033910036087036,1.0,0.0,3.0,1.0,0.0
12402060,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9692640900611876,0.2734430432319641,0.2452197670936584,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5413885712623596,0.050000000745058,0.0482950583100318,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.3219611644744873,0.2132287770509719,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.3166902065277099,0.2886945009231567,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9257737398147584,0.2414210885763168,1.0809582471847534,284.912841796875,284.95001220703125,298.13433837890625,292.3062438964844,298.1347351074219,298.3412780761719,284.91912841796875,1.0,0.4043339490890503,1.0,1.0,0.0,1.0,-2.252380132675171,2.252376079559326,4.078662641404662e-06,1.7383246421813965,0.8922594785690308,0.8922594785690308,0.0,55.85762405395508,87.0,48684.6171875,0.0,866.5145874023438,1.0,280.34161376953125,283.54071044921875,295.2691345214844,298.3477478027344,293.1499938964844,293.1499938964844,280.6499938964844,36248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873729944229126,1.0,0.0,0.0,3.629239082336426,3.629262924194336,8.788696277406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.17138671875,0.0,1512.04150390625,1895.4371337890625,0.0,3157.796142578125,0.9008463621139526,1.0,0.0,3.0,1.0,0.0
12402120,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9692640900611876,0.2734430432319641,0.2452197670936584,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5413885712623596,0.050000000745058,0.0482950583100318,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.3219611644744873,0.2132287770509719,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.3166902065277099,0.2886945009231567,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9257737398147584,0.2414210885763168,1.0809582471847534,284.912841796875,284.95001220703125,298.13433837890625,292.3062438964844,298.1347351074219,298.3412780761719,284.91912841796875,1.0,0.4043339490890503,1.0,1.0,0.0,1.0,-2.252380132675171,2.252376079559326,4.078662641404662e-06,1.7383246421813965,0.8922594785690308,0.8922594785690308,0.0,55.85762405395508,87.0,48684.6171875,0.0,866.5145874023438,1.0,280.34161376953125,283.54071044921875,295.2691345214844,298.3477478027344,293.1499938964844,293.1499938964844,280.6499938964844,36248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873729944229126,1.0,0.0,0.0,3.629239082336426,3.629262924194336,8.788696277406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.17138671875,0.0,1512.04150390625,1895.4371337890625,0.0,3157.796142578125,0.9008463621139526,1.0,0.0,3.0,1.0,0.0
12402180,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.9552876949310304,0.2773846685886383,0.2490674257278442,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.5291850566864014,0.050000000745058,0.048402115702629,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.9990000128746032,0.3280943036079407,0.2259289026260376,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9982218146324158,0.3211817443370819,0.3035890460014343,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9125088453292848,0.2459960728883743,1.1031694412231443,285.2015991210937,284.95001220703125,298.11798095703125,292.30255126953125,298.1183776855469,298.3780822753906,285.2087097167969,1.0,0.4174050390720367,1.0,1.0,0.0,1.0,-2.3169422149658203,2.3169379234313965,4.315043952374253e-06,1.788307785987854,0.8977808356285095,0.8977808356285095,0.0,60.5263900756836,105.0,48531.38671875,0.0,948.89013671875,1.0,280.6416015625,283.8270874023437,295.2870483398437,298.3478698730469,293.1499938964844,293.1499938964844,280.95001220703125,35874.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681800365447998,1.0,0.0,0.0,3.632617712020874,3.632641553878784,8.805067182038329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.00244140625,0.0,1512.97900390625,1895.4371337890625,0.0,3105.73779296875,0.9013469219207764,1.0,0.0,3.0,1.0,0.0
12402240,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.9552876949310304,0.2773846685886383,0.2490674257278442,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.5291850566864014,0.050000000745058,0.048402115702629,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.9990000128746032,0.3280943036079407,0.2259289026260376,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9982218146324158,0.3211817443370819,0.3035890460014343,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9125088453292848,0.2459960728883743,1.1031694412231443,285.2015991210937,284.95001220703125,298.11798095703125,292.30255126953125,298.1183776855469,298.3780822753906,285.2087097167969,1.0,0.4174050390720367,1.0,1.0,0.0,1.0,-2.3169422149658203,2.3169379234313965,4.315043952374253e-06,1.788307785987854,0.8977808356285095,0.8977808356285095,0.0,60.5263900756836,105.0,48531.38671875,0.0,948.89013671875,1.0,280.6416015625,283.8270874023437,295.2870483398437,298.3478698730469,293.1499938964844,293.1499938964844,280.95001220703125,35874.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681800365447998,1.0,0.0,0.0,3.632617712020874,3.632641553878784,8.805067182038329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.00244140625,0.0,1512.97900390625,1895.4371337890625,0.0,3105.73779296875,0.9013469219207764,1.0,0.0,3.0,1.0,0.0
12402300,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.9242101907730104,0.2790978550910949,0.2508485615253448,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.5108627676963806,0.050000000745058,0.0486064665019512,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.9804257154464722,0.3298176825046539,0.2303555011749267,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.974044382572174,0.3226591050624847,0.3052848279476166,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8857203722000122,0.2478701919317245,1.1131112575531006,285.3793334960937,284.95001220703125,298.10955810546875,292.30047607421875,298.1099548339844,298.41143798828125,285.3944396972656,1.0,0.425068587064743,1.0,1.0,0.0,1.0,-2.338654041290283,2.33864974975586,4.396729764266638e-06,1.8054559230804443,0.902366816997528,0.902366816997528,0.0,66.39036560058594,105.0,47872.69921875,0.0,994.6616821289062,1.0,280.8984069824219,284.02056884765625,295.2714233398437,298.2491760253906,293.1499938964844,293.1499938964844,280.95001220703125,35673.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646346926689148,1.0,0.0,0.0,3.639571905136109,3.6395957469940186,8.838812277645047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.4951171875,0.0,1519.1580810546875,1895.4371337890625,0.0,3072.478759765625,0.9027928709983826,1.0,0.0,3.0,1.0,0.0
12402360,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.894285261631012,0.2807250618934631,0.2526194751262665,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4940469264984131,0.050000000745058,0.0488625466823577,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.9512192606925964,0.3318559825420379,0.231883555650711,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.943319857120514,0.3242270052433014,0.3070071935653686,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.8595740795135498,0.2495849728584289,1.1224286556243896,285.4571838378906,284.95001220703125,298.1009521484375,292.2982482910156,298.1013488769531,298.4302062988281,285.46099853515625,1.0,0.4330227375030517,1.0,1.0,0.0,1.0,-2.356187343597412,2.3561830520629883,4.4628195610130206e-06,1.8190494775772093,0.9065859913825988,0.9065859913825988,0.0,73.42591857910156,123.0,48034.34375,0.0,1041.4617919921875,1.0,280.9416809082031,284.0823669433594,295.2952880859375,298.3388671875,293.1499938964844,293.1499938964844,280.6499938964844,35505.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654632568359375,1.0,0.0,0.0,3.650198221206665,3.650222063064575,8.89049999841518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.0732421875,0.0,1529.688232421875,1895.4371337890625,0.0,3080.251220703125,0.9050151705741882,1.0,0.0,3.0,1.0,0.0
12402420,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8458318114280701,0.2821792960166931,0.2550432085990906,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.4608175754547119,0.050000000745058,0.0494748726487159,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8947712182998657,0.3349825739860534,0.2347551435232162,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.886993944644928,0.3261824548244476,0.3098523616790771,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.8161615133285522,0.2516812682151794,1.1367712020874023,285.2957458496094,284.95001220703125,298.0832824707031,292.2934265136719,298.0837097167969,298.45672607421875,285.2945251464844,1.0,0.4493439495563507,1.0,1.0,0.0,1.0,-2.383943557739258,2.383938789367676,4.568678377836477e-06,1.8406661748886108,0.9099453687667848,0.9099453687667848,0.0,89.81857299804688,126.0,49558.375,0.0,1138.262939453125,1.0,280.6576843261719,283.8892517089844,295.35870361328125,298.5749206542969,293.1499938964844,293.1499938964844,280.3500061035156,35541.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828176856040955,1.0,0.0,0.0,3.6681625843048096,3.668186902999878,8.978224741440499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.21484375,0.0,1550.019775390625,1895.4371337890625,0.0,3242.98095703125,0.9090240001678468,1.0,0.0,3.0,1.0,0.0
12402480,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8458318114280701,0.2821792960166931,0.2550432085990906,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.4608175754547119,0.050000000745058,0.0494748726487159,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8947712182998657,0.3349825739860534,0.2347551435232162,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.886993944644928,0.3261824548244476,0.3098523616790771,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.8161615133285522,0.2516812682151794,1.1367712020874023,285.2957458496094,284.95001220703125,298.0832824707031,292.2934265136719,298.0837097167969,298.45672607421875,285.2945251464844,1.0,0.4493439495563507,1.0,1.0,0.0,1.0,-2.383943557739258,2.383938789367676,4.568678377836477e-06,1.8406661748886108,0.9099453687667848,0.9099453687667848,0.0,89.81857299804688,126.0,49558.375,0.0,1138.262939453125,1.0,280.6576843261719,283.8892517089844,295.35870361328125,298.5749206542969,293.1499938964844,293.1499938964844,280.3500061035156,35541.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828176856040955,1.0,0.0,0.0,3.6681625843048096,3.668186902999878,8.978224741440499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.21484375,0.0,1550.019775390625,1895.4371337890625,0.0,3242.98095703125,0.9090240001678468,1.0,0.0,3.0,1.0,0.0
12402540,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8181798458099365,0.2819948196411133,0.2556446194648742,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.4362416863441467,0.050000000745058,0.0499742552638053,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8647531867027283,0.3368945121765136,0.2366342842578888,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8565012812614441,0.3267996907234192,0.3112041652202606,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7884038090705872,0.2523306012153625,1.1434502601623535,285.0962219238281,284.95001220703125,298.0650329589844,292.2880554199219,298.0654602050781,298.4709777832031,285.0942077636719,1.0,0.4604542553424835,1.0,1.0,0.0,1.0,-2.397181987762451,2.397177457809448,4.619660103344359e-06,1.8509953022003167,0.9103060364723206,0.9103060364723206,0.0,102.89373016357422,129.0,50899.21875,0.0,1206.6717529296875,1.0,280.3580322265625,283.6671447753906,295.3480834960937,298.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35708.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977201581001282,1.0,0.0,0.0,3.679793357849121,3.6798176765441895,9.035250059241662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.17724609375,0.0,1564.3675537109375,1895.4371337890625,0.0,3382.323486328125,0.911730945110321,1.0,0.0,3.0,1.0,0.0
