time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402600,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8181798458099365,0.2819948196411133,0.2556446194648742,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.4362416863441467,0.050000000745058,0.0499742552638053,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8647531867027283,0.3368945121765136,0.2366342842578888,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8565012812614441,0.3267996907234192,0.3112041652202606,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7884038090705872,0.2523306012153625,1.1434502601623535,285.0962219238281,284.95001220703125,298.0650329589844,292.2880554199219,298.0654602050781,298.4709777832031,285.0942077636719,1.0,0.4604542553424835,1.0,1.0,0.0,1.0,-2.397181987762451,2.397177457809448,4.619660103344359e-06,1.8509953022003167,0.9103060364723206,0.9103060364723206,0.0,102.89373016357422,129.0,50899.21875,0.0,1206.6717529296875,1.0,280.3580322265625,283.6671447753906,295.3480834960937,298.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35708.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977201581001282,1.0,0.0,0.0,3.679793357849121,3.6798176765441895,9.035250059241662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.17724609375,0.0,1564.3675537109375,1895.4371337890625,0.0,3382.323486328125,0.911730945110321,1.0,0.0,3.0,1.0,0.0
12402660,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7988259792327881,0.2810423374176025,0.2553035616874695,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.4226548969745636,0.050000000745058,0.0503640659153461,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8464447855949402,0.3381276130676269,0.2378782778978347,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8376467227935791,0.3266451358795166,0.3116059303283691,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7700412273406982,0.2521412372589111,1.145256757736206,284.8878479003906,284.95001220703125,298.0462646484375,292.2822265625,298.04669189453125,298.4743957519531,284.8856201171875,1.0,0.4682108461856842,1.0,1.0,0.0,1.0,-2.4013936519622803,2.4013891220092773,4.635872301150812e-06,1.8542444705963133,0.907814085483551,0.907814085483551,0.0,112.9017333984375,117.0,52073.16015625,0.0,1252.5184326171875,1.0,280.0579833984375,283.4405822753906,295.3257751464844,298.7220153808594,293.1499938964844,293.1499938964844,279.75,35940.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908706784248352,1.0,0.0,0.0,3.6828534603118896,3.682877779006958,9.050284006661968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9990234375,0.0,1569.5782470703125,1895.4371337890625,0.0,3484.597900390625,0.9125678539276124,1.0,0.0,3.0,1.0,0.0
12402720,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7988259792327881,0.2810423374176025,0.2553035616874695,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.4226548969745636,0.050000000745058,0.0503640659153461,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8464447855949402,0.3381276130676269,0.2378782778978347,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8376467227935791,0.3266451358795166,0.3116059303283691,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7700412273406982,0.2521412372589111,1.145256757736206,284.8878479003906,284.95001220703125,298.0462646484375,292.2822265625,298.04669189453125,298.4743957519531,284.8856201171875,1.0,0.4682108461856842,1.0,1.0,0.0,1.0,-2.4013936519622803,2.4013891220092773,4.635872301150812e-06,1.8542444705963133,0.907814085483551,0.907814085483551,0.0,112.9017333984375,117.0,52073.16015625,0.0,1252.5184326171875,1.0,280.0579833984375,283.4405822753906,295.3257751464844,298.7220153808594,293.1499938964844,293.1499938964844,279.75,35940.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908706784248352,1.0,0.0,0.0,3.6828534603118896,3.682877779006958,9.050284006661968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9990234375,0.0,1569.5782470703125,1895.4371337890625,0.0,3484.597900390625,0.9125678539276124,1.0,0.0,3.0,1.0,0.0
12402780,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7936276197433472,0.2796994149684906,0.2542570531368255,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.4200445413589477,0.050000000745058,0.0504534468054771,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8432531952857971,0.3390028178691864,0.2386043667793274,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8334182500839233,0.326029509305954,0.3112090229988098,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.765736997127533,0.2514786720275879,1.1431618928909302,284.6755676269531,284.95001220703125,298.0269775390625,292.2759704589844,298.0274353027344,298.4726257324219,284.67315673828125,1.0,0.468866229057312,1.0,1.0,0.0,1.0,-2.3981285095214844,2.398123979568481,4.623223048838554e-06,1.851683616638184,0.9024633765220642,0.9024633765220642,0.0,115.0597915649414,105.0,53090.39453125,0.0,1257.4788818359375,1.0,279.75799560546875,283.2132873535156,295.3078308105469,298.7688903808594,293.1499938964844,293.1499938964844,279.45001220703125,36216.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172806739807128,1.0,0.0,0.0,3.675741910934448,3.6757662296295166,9.015364526021584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5927734375,0.0,1563.625244140625,1895.4371337890625,0.0,3564.0419921875,0.9111592173576356,1.0,0.0,3.0,1.0,0.0
12402840,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7936276197433472,0.2796994149684906,0.2542570531368255,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.4200445413589477,0.050000000745058,0.0504534468054771,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8432531952857971,0.3390028178691864,0.2386043667793274,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8334182500839233,0.326029509305954,0.3112090229988098,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.765736997127533,0.2514786720275879,1.1431618928909302,284.6755676269531,284.95001220703125,298.0269775390625,292.2759704589844,298.0274353027344,298.4726257324219,284.67315673828125,1.0,0.468866229057312,1.0,1.0,0.0,1.0,-2.3981285095214844,2.398123979568481,4.623223048838554e-06,1.851683616638184,0.9024633765220642,0.9024633765220642,0.0,115.0597915649414,105.0,53090.39453125,0.0,1257.4788818359375,1.0,279.75799560546875,283.2132873535156,295.3078308105469,298.7688903808594,293.1499938964844,293.1499938964844,279.45001220703125,36216.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172806739807128,1.0,0.0,0.0,3.675741910934448,3.6757662296295166,9.015364526021584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5927734375,0.0,1563.625244140625,1895.4371337890625,0.0,3564.0419921875,0.9111592173576356,1.0,0.0,3.0,1.0,0.0
12402900,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.7947311997413635,0.2789768874645233,0.2536094486713409,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.4211894273757934,0.050000000745058,0.0504136346280574,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8453223705291748,0.3393857479095459,0.2388695776462555,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.8348275423049927,0.3256361186504364,0.3108414113521576,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.7670042514801025,0.2510627210140228,1.141285061836243,284.525634765625,284.95001220703125,298.0171813964844,292.2726745605469,298.01763916015625,298.470703125,284.51287841796875,1.0,0.467528373003006,1.0,1.0,0.0,1.0,-2.394926309585572,2.3949217796325684,4.610813448380213e-06,1.849160432815552,0.898202121257782,0.898202121257782,0.0,113.94707489013672,105.0,54002.72265625,0.0,1249.1534423828125,1.0,279.50067138671875,283.03875732421875,295.32086181640625,298.8931579589844,293.1499938964844,293.1499938964844,279.45001220703125,36376.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229349493980408,1.0,0.0,0.0,3.6682016849517822,3.6682260036468506,8.978415166893683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.21630859375,0.0,1556.3465576171875,1895.4371337890625,0.0,3616.218994140625,0.9095442295074464,1.0,0.0,3.0,1.0,0.0
12402960,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7973637580871582,0.2781752347946167,0.2528179287910461,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.4234491884708404,0.050000000745058,0.0503380894660949,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.848957896232605,0.3396897315979004,0.2390251159667968,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.8377304673194885,0.3251537680625915,0.3103232979774475,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.7697219848632812,0.2505657970905304,1.13877272605896,284.4635009765625,284.95001220703125,298.0072631835937,292.2693176269531,298.0077209472656,298.4695739746094,284.4612121582031,1.0,0.4653489887714386,1.0,1.0,0.0,1.0,-2.390432357788086,2.390427589416504,4.59345756098628e-06,1.8456358909606927,0.8942804336547852,0.8942804336547852,0.0,111.88819885253906,93.0,53981.45703125,0.0,1235.4793701171875,1.0,279.4580993652344,282.9889221191406,295.293701171875,298.8116760253906,293.1499938964844,293.1499938964844,279.75,36527.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243597984313964,1.0,0.0,0.0,3.657108783721924,3.657133102416992,8.924195071813301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.03466796875,0.0,1545.0435791015625,1895.4371337890625,0.0,3629.33740234375,0.9072023630142212,1.0,0.0,3.0,1.0,0.0
12403020,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8099878430366516,0.2780845761299133,0.2520156502723694,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.4327935874462127,0.050000000745058,0.0500630997121334,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.863801121711731,0.3417363464832306,0.2399011850357055,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8505909442901611,0.325383722782135,0.309870183467865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.7820439338684082,0.2505736052989959,1.1358855962753296,284.6498718261719,284.95001220703125,297.98712158203125,292.26226806640625,297.98760986328125,298.4501953125,284.6522827148437,1.0,0.4594358503818512,1.0,1.0,0.0,1.0,-2.3861682415008545,2.386163711547852,4.576660558086587e-06,1.842096209526062,0.8917078971862793,0.8917078971862793,0.0,104.77698516845705,81.0,52739.0625,0.0,1201.5848388671875,1.0,279.7421569824219,283.201904296875,295.22265625,298.5867919921875,293.1499938964844,293.1499938964844,280.04998779296875,36449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125698804855348,1.0,0.0,0.0,3.6392996311187744,3.639323711395264,8.837490099722345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.35107421875,0.0,1524.6517333984375,1895.4371337890625,0.0,3520.437744140625,0.9032084345817566,1.0,0.0,3.0,1.0,0.0
12403080,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8099878430366516,0.2780845761299133,0.2520156502723694,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.4327935874462127,0.050000000745058,0.0500630997121334,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.863801121711731,0.3417363464832306,0.2399011850357055,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8505909442901611,0.325383722782135,0.309870183467865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.7820439338684082,0.2505736052989959,1.1358855962753296,284.6498718261719,284.95001220703125,297.98712158203125,292.26226806640625,297.98760986328125,298.4501953125,284.6522827148437,1.0,0.4594358503818512,1.0,1.0,0.0,1.0,-2.3861682415008545,2.386163711547852,4.576660558086587e-06,1.842096209526062,0.8917078971862793,0.8917078971862793,0.0,104.77698516845705,81.0,52739.0625,0.0,1201.5848388671875,1.0,279.7421569824219,283.201904296875,295.22265625,298.5867919921875,293.1499938964844,293.1499938964844,280.04998779296875,36449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125698804855348,1.0,0.0,0.0,3.6392996311187744,3.639323711395264,8.837490099722345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.35107421875,0.0,1524.6517333984375,1895.4371337890625,0.0,3520.437744140625,0.9032084345817566,1.0,0.0,3.0,1.0,0.0
12403140,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8319911956787109,0.279401570558548,0.2525549530982971,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.4506562650203705,0.050000000745058,0.0496582426130771,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.890778660774231,0.3452157080173492,0.2418118864297866,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8749672770500183,0.3269156217575073,0.310643196105957,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8051534295082092,0.2518005669116974,1.1382410526275637,284.8674621582031,284.95001220703125,297.9666442871094,292.2549133300781,297.9671325683594,298.4301147460937,284.8703308105469,1.0,0.452657401561737,1.0,1.0,0.0,1.0,-2.392376184463501,2.392371654510498,4.600125066644978e-06,1.84670889377594,0.8923226594924927,0.8923226594924927,0.0,94.71273040771484,69.0,51641.76171875,0.0,1167.7518310546875,1.0,280.0416259765625,283.43798828125,295.2130432128906,298.4905090332031,293.1499938964844,293.1499938964844,280.3500061035156,36235.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013911485671996,1.0,0.0,0.0,3.629605770111084,3.629629611968994,8.790472634245816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.93603515625,0.0,1512.3494873046875,1895.4371337890625,0.0,3416.548828125,0.9009052515029908,1.0,0.0,3.0,1.0,0.0
12403200,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8319911956787109,0.279401570558548,0.2525549530982971,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.4506562650203705,0.050000000745058,0.0496582426130771,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.890778660774231,0.3452157080173492,0.2418118864297866,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8749672770500183,0.3269156217575073,0.310643196105957,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8051534295082092,0.2518005669116974,1.1382410526275637,284.8674621582031,284.95001220703125,297.9666442871094,292.2549133300781,297.9671325683594,298.4301147460937,284.8703308105469,1.0,0.452657401561737,1.0,1.0,0.0,1.0,-2.392376184463501,2.392371654510498,4.600125066644978e-06,1.84670889377594,0.8923226594924927,0.8923226594924927,0.0,94.71273040771484,69.0,51641.76171875,0.0,1167.7518310546875,1.0,280.0416259765625,283.43798828125,295.2130432128906,298.4905090332031,293.1499938964844,293.1499938964844,280.3500061035156,36235.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013911485671996,1.0,0.0,0.0,3.629605770111084,3.629629611968994,8.790472634245816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.93603515625,0.0,1512.3494873046875,1895.4371337890625,0.0,3416.548828125,0.9009052515029908,1.0,0.0,3.0,1.0,0.0
12403260,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8651471138000488,0.2814020812511444,0.253772884607315,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.4767877161502838,0.050000000745058,0.0491901263594627,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9333776831626892,0.3494656682014465,0.2443043440580368,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9127270579338074,0.3291881084442138,0.312163233757019,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8369783759117126,0.2537660896778106,1.1440908908843994,285.08740234375,284.95001220703125,297.9458312988281,292.2472839355469,297.9463195800781,298.4178161621094,285.0902709960937,1.0,0.4456580579280853,1.0,1.0,0.0,1.0,-2.405120611190796,2.405116081237793,4.648954472941114e-06,1.856427431106568,0.8958935141563416,0.8958935141563416,0.0,83.25870513916016,57.0,50664.1796875,0.0,1135.452392578125,1.0,280.3415832519531,283.6733093261719,295.21484375,298.4277648925781,293.1499938964844,293.1499938964844,280.6499938964844,35961.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925382494926453,1.0,0.0,0.0,3.6301076412200928,3.630131483078003,8.792903258836304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.44921875,0.0,1510.8663330078125,1895.4371337890625,0.0,3333.93701171875,0.9008309841156006,1.0,0.0,3.0,1.0,0.0
12403320,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8651471138000488,0.2814020812511444,0.253772884607315,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.4767877161502838,0.050000000745058,0.0491901263594627,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9333776831626892,0.3494656682014465,0.2443043440580368,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9127270579338074,0.3291881084442138,0.312163233757019,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8369783759117126,0.2537660896778106,1.1440908908843994,285.08740234375,284.95001220703125,297.9458312988281,292.2472839355469,297.9463195800781,298.4178161621094,285.0902709960937,1.0,0.4456580579280853,1.0,1.0,0.0,1.0,-2.405120611190796,2.405116081237793,4.648954472941114e-06,1.856427431106568,0.8958935141563416,0.8958935141563416,0.0,83.25870513916016,57.0,50664.1796875,0.0,1135.452392578125,1.0,280.3415832519531,283.6733093261719,295.21484375,298.4277648925781,293.1499938964844,293.1499938964844,280.6499938964844,35961.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925382494926453,1.0,0.0,0.0,3.6301076412200928,3.630131483078003,8.792903258836304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.44921875,0.0,1510.8663330078125,1895.4371337890625,0.0,3333.93701171875,0.9008309841156006,1.0,0.0,3.0,1.0,0.0
12403380,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9179058074951172,0.2837800681591034,0.2553533017635345,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.5045138597488403,0.050000000745058,0.0486928932368755,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9900872707366944,0.3541812300682068,0.2471402436494827,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.971908688545227,0.3319037854671478,0.3141281604766845,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8853960633277893,0.2561776638031006,1.1520708799362185,285.304443359375,284.95001220703125,297.9247741699219,292.2394104003906,297.9252624511719,298.4111328125,285.30712890625,1.0,0.4387091100215912,1.0,1.0,0.0,1.0,-2.421773672103882,2.4217689037323,4.713288944913074e-06,1.8691940307617188,0.9023428559303284,0.9023428559303284,0.0,71.1969985961914,60.0,49763.15234375,0.0,1104.684326171875,1.0,280.6416320800781,283.9040222167969,295.2141418457031,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,35666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851603269577026,1.0,0.0,0.0,3.641654253005981,3.641678094863892,8.848929269333894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.4384765625,0.0,1521.4151611328125,1895.4371337890625,0.0,3264.919921875,0.903208076953888,1.0,0.0,3.0,1.0,0.0
12403440,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9179058074951172,0.2837800681591034,0.2553533017635345,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.5045138597488403,0.050000000745058,0.0486928932368755,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9900872707366944,0.3541812300682068,0.2471402436494827,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.971908688545227,0.3319037854671478,0.3141281604766845,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8853960633277893,0.2561776638031006,1.1520708799362185,285.304443359375,284.95001220703125,297.9247741699219,292.2394104003906,297.9252624511719,298.4111328125,285.30712890625,1.0,0.4387091100215912,1.0,1.0,0.0,1.0,-2.421773672103882,2.4217689037323,4.713288944913074e-06,1.8691940307617188,0.9023428559303284,0.9023428559303284,0.0,71.1969985961914,60.0,49763.15234375,0.0,1104.684326171875,1.0,280.6416320800781,283.9040222167969,295.2141418457031,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,35666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851603269577026,1.0,0.0,0.0,3.641654253005981,3.641678094863892,8.848929269333894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.4384765625,0.0,1521.4151611328125,1895.4371337890625,0.0,3264.919921875,0.903208076953888,1.0,0.0,3.0,1.0,0.0
12403500,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.9362788200378418,0.2845574915409088,0.2561972141265869,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.5131227374076843,0.050000000745058,0.0485762394964695,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9990000128746032,0.3564387857913971,0.245220810174942,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9868866205215454,0.3329704403877258,0.315224677324295,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9012718200683594,0.2571687698364258,1.1567354202270508,285.1806335449219,284.95001220703125,297.9141540527344,292.2353820800781,297.9146423339844,298.4140014648437,285.16864013671875,1.0,0.4369582831859588,1.0,1.0,0.0,1.0,-2.423400402069092,2.4233956336975098,4.721790446637897e-06,1.87160873413086,0.90273517370224,0.90273517370224,0.0,68.34484100341797,60.0,50805.9140625,0.0,1096.4862060546875,1.0,280.3987121582031,283.74761962890625,295.2806396484375,298.6061096191406,293.1499938964844,293.1499938964844,280.3500061035156,35690.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934468626976013,1.0,0.0,0.0,3.647949934005737,3.647973775863648,8.879550819074211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.68505859375,0.0,1528.5712890625,1895.4371337890625,0.0,3342.427001953125,0.9045711159706116,1.0,0.0,3.0,1.0,0.0
12403560,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.9472558498382568,0.2847785651683807,0.2565377354621887,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.5186862349510193,0.050000000745058,0.0485099740326404,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9990000128746032,0.3592142760753631,0.2381328046321869,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.995098352432251,0.3335680663585663,0.3159087300300598,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9116638898849488,0.2577864229679107,1.1598873138427734,285.1163330078125,284.95001220703125,297.9034729003906,292.2312927246094,297.9039611816406,298.413818359375,285.1135559082031,1.0,0.4357836246490478,1.0,1.0,0.0,1.0,-2.423703193664551,2.423698663711548,4.720985998574179e-06,1.8707869052886963,0.9031484723091124,0.9031484723091124,0.0,66.63219451904297,63.0,50896.3828125,0.0,1088.001220703125,1.0,280.3578796386719,283.6927490234375,295.2762756347656,298.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,35753.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983404040336609,1.0,0.0,0.0,3.651921987533569,3.6519460678100586,8.898899181986053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.37890625,0.0,1533.461181640625,1895.4371337890625,0.0,3388.109619140625,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12403620,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9541986584663392,0.2843609750270843,0.256367027759552,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5227094292640686,0.050000000745058,0.0484658367931842,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3648689985275268,0.2332884818315506,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3339529931545257,0.3155253231525421,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9198275208473206,0.2583462297916412,1.1631920337677002,284.8988952636719,284.95001220703125,297.8819885253906,292.2230224609375,297.88250732421875,298.4111328125,284.8964538574219,1.0,0.4346728026866913,1.0,1.0,0.0,1.0,-2.421581745147705,2.421576976776123,4.712430381914601e-06,1.8689860105514529,0.9007355570793152,0.9007355570793152,0.0,65.43876647949219,81.0,51961.33203125,0.0,1080.5001220703125,1.0,280.0581970214844,283.4604187011719,295.266845703125,298.6554870605469,293.1499938964844,293.1499938964844,279.75,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909907341003418,1.0,0.0,0.0,3.653999328613281,3.6540234088897705,8.909026405490295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.86279296875,0.0,1537.37451171875,1895.4371337890625,0.0,3495.743408203125,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12403680,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9541986584663392,0.2843609750270843,0.256367027759552,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5227094292640686,0.050000000745058,0.0484658367931842,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3648689985275268,0.2332884818315506,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3339529931545257,0.3155253231525421,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9198275208473206,0.2583462297916412,1.1631920337677002,284.8988952636719,284.95001220703125,297.8819885253906,292.2230224609375,297.88250732421875,298.4111328125,284.8964538574219,1.0,0.4346728026866913,1.0,1.0,0.0,1.0,-2.421581745147705,2.421576976776123,4.712430381914601e-06,1.8689860105514529,0.9007355570793152,0.9007355570793152,0.0,65.43876647949219,81.0,51961.33203125,0.0,1080.5001220703125,1.0,280.0581970214844,283.4604187011719,295.266845703125,298.6554870605469,293.1499938964844,293.1499938964844,279.75,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909907341003418,1.0,0.0,0.0,3.653999328613281,3.6540234088897705,8.909026405490295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.86279296875,0.0,1537.37451171875,1895.4371337890625,0.0,3495.743408203125,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12403740,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.9326000213623048,0.2834058403968811,0.2557209134101867,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.511585533618927,0.050000000745058,0.0485955774784088,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9990000128746032,0.3673952519893646,0.2472654283046722,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9856719374656676,0.3336402177810669,0.3164503574371338,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9006662964820862,0.2582608163356781,1.164101243019104,284.7073669433594,284.95001220703125,297.8603820800781,292.2146301269531,297.8608703613281,298.4122009277344,284.70703125,1.0,0.4406175911426544,1.0,1.0,0.0,1.0,-2.4392683506011963,2.4392635822296143,4.780901235790225e-06,1.8823589086532595,0.8959004282951355,0.8959004282951355,0.0,69.28482055664062,99.0,53263.48046875,0.0,1116.6925048828125,1.0,279.7582397460937,283.25054931640625,295.24951171875,298.71258544921875,293.1499938964844,293.1499938964844,280.04998779296875,36216.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190263748168944,1.0,0.0,0.0,3.6466376781463614,3.646661758422852,8.873164460965199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.45361328125,0.0,1531.0491943359375,1895.4371337890625,0.0,3580.170654296875,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
12403800,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.9326000213623048,0.2834058403968811,0.2557209134101867,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.511585533618927,0.050000000745058,0.0485955774784088,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9990000128746032,0.3673952519893646,0.2472654283046722,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9856719374656676,0.3336402177810669,0.3164503574371338,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9006662964820862,0.2582608163356781,1.164101243019104,284.7073669433594,284.95001220703125,297.8603820800781,292.2146301269531,297.8608703613281,298.4122009277344,284.70703125,1.0,0.4406175911426544,1.0,1.0,0.0,1.0,-2.4392683506011963,2.4392635822296143,4.780901235790225e-06,1.8823589086532595,0.8959004282951355,0.8959004282951355,0.0,69.28482055664062,99.0,53263.48046875,0.0,1116.6925048828125,1.0,279.7582397460937,283.25054931640625,295.24951171875,298.71258544921875,293.1499938964844,293.1499938964844,280.04998779296875,36216.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190263748168944,1.0,0.0,0.0,3.6466376781463614,3.646661758422852,8.873164460965199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.45361328125,0.0,1531.0491943359375,1895.4371337890625,0.0,3580.170654296875,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
12403860,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8871214985847473,0.2836323380470276,0.2558949887752533,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.4880753755569458,0.050000000745058,0.0489702597260475,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9732322096824646,0.367074966430664,0.2570603787899017,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9418154358863832,0.3342285454273224,0.3170304000377655,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8601459860801697,0.2585703730583191,1.166311264038086,284.9139404296875,284.95001220703125,297.83868408203125,292.2061462402344,297.83917236328125,298.4147644042969,284.9166259765625,1.0,0.4505263268947601,1.0,1.0,0.0,1.0,-2.455277442932129,2.455272436141968,4.843879196414491e-06,1.894758462905884,0.8970400094985962,0.8970400094985962,0.0,79.29997253417969,117.0,52353.609375,0.0,1176.83203125,1.0,280.0421142578125,283.4734802246094,295.1781921386719,298.512939453125,293.1499938964844,293.1499938964844,280.3500061035156,36082.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095774292945862,1.0,0.0,0.0,3.642565488815308,3.6425893306732178,8.853357371663151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.0361328125,0.0,1525.525390625,1895.4371337890625,0.0,3492.681396484375,0.9036858677864076,1.0,0.0,3.0,1.0,0.0
12403920,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8871214985847473,0.2836323380470276,0.2558949887752533,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.4880753755569458,0.050000000745058,0.0489702597260475,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9732322096824646,0.367074966430664,0.2570603787899017,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9418154358863832,0.3342285454273224,0.3170304000377655,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8601459860801697,0.2585703730583191,1.166311264038086,284.9139404296875,284.95001220703125,297.83868408203125,292.2061462402344,297.83917236328125,298.4147644042969,284.9166259765625,1.0,0.4505263268947601,1.0,1.0,0.0,1.0,-2.455277442932129,2.455272436141968,4.843879196414491e-06,1.894758462905884,0.8970400094985962,0.8970400094985962,0.0,79.29997253417969,117.0,52353.609375,0.0,1176.83203125,1.0,280.0421142578125,283.4734802246094,295.1781921386719,298.512939453125,293.1499938964844,293.1499938964844,280.3500061035156,36082.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095774292945862,1.0,0.0,0.0,3.642565488815308,3.6425893306732178,8.853357371663151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.0361328125,0.0,1525.525390625,1895.4371337890625,0.0,3492.681396484375,0.9036858677864076,1.0,0.0,3.0,1.0,0.0
12403980,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8480126261711121,0.2849223613739013,0.2573402225971222,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.4605870544910431,0.050000000745058,0.049477431923151,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9269667863845824,0.3696568608283996,0.2587513327598572,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8954907655715942,0.3358751833438873,0.3188756108283996,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8239650130271912,0.2596925497055053,1.1728439331054688,285.1299743652344,284.95001220703125,297.8169250488281,292.19757080078125,297.8174133300781,298.40167236328125,285.1327514648437,1.0,0.4624702334403991,1.0,1.0,0.0,1.0,-2.469712018966675,2.4697072505950928,4.900627118331613e-06,1.9057292938232424,0.9011525511741638,0.9011525511741638,0.0,92.61247253417967,120.0,51382.33203125,0.0,1249.834716796875,1.0,280.3417358398437,283.7049255371094,295.16436767578125,298.4232177734375,293.1499938964844,293.1499938964844,280.04998779296875,35851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001659750938416,1.0,0.0,0.0,3.6472363471984863,3.647260189056397,8.876077686181816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.53076171875,0.0,1528.988525390625,1895.4371337890625,0.0,3405.131591796875,0.90457946062088,1.0,0.0,3.0,1.0,0.0
12404040,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8480126261711121,0.2849223613739013,0.2573402225971222,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.4605870544910431,0.050000000745058,0.049477431923151,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9269667863845824,0.3696568608283996,0.2587513327598572,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8954907655715942,0.3358751833438873,0.3188756108283996,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8239650130271912,0.2596925497055053,1.1728439331054688,285.1299743652344,284.95001220703125,297.8169250488281,292.19757080078125,297.8174133300781,298.40167236328125,285.1327514648437,1.0,0.4624702334403991,1.0,1.0,0.0,1.0,-2.469712018966675,2.4697072505950928,4.900627118331613e-06,1.9057292938232424,0.9011525511741638,0.9011525511741638,0.0,92.61247253417967,120.0,51382.33203125,0.0,1249.834716796875,1.0,280.3417358398437,283.7049255371094,295.16436767578125,298.4232177734375,293.1499938964844,293.1499938964844,280.04998779296875,35851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001659750938416,1.0,0.0,0.0,3.6472363471984863,3.647260189056397,8.876077686181816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.53076171875,0.0,1528.988525390625,1895.4371337890625,0.0,3405.131591796875,0.90457946062088,1.0,0.0,3.0,1.0,0.0
12404100,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8368614912033081,0.2852929830551147,0.2580699324607849,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.4499812722206116,0.050000000745058,0.0496701076626777,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9128321409225464,0.3710907697677612,0.259983628988266,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8828357458114624,0.3365442156791687,0.3198627829551697,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8132438063621521,0.2601788938045501,1.1764954328536987,285.0103454589844,284.95001220703125,297.8060302734375,292.1932983398437,297.8065185546875,298.3983764648437,284.999755859375,1.0,0.4670535922050476,1.0,1.0,0.0,1.0,-2.4778785705566406,2.4778735637664795,4.9331124500895385e-06,1.912055492401123,0.900443434715271,0.900443434715271,0.0,97.7635498046875,120.0,52482.59765625,0.0,1281.4493408203125,1.0,280.0986633300781,283.5536804199219,295.2294006347656,298.6559753417969,293.1499938964844,293.1499938964844,280.04998779296875,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074628353118896,1.0,0.0,0.0,3.6495983600616455,3.649622440338135,8.887578246685734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.14794921875,0.0,1531.92724609375,1895.4371337890625,0.0,3473.042724609375,0.9050780534744264,1.0,0.0,3.0,1.0,0.0
12404160,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8274396061897278,0.285203754901886,0.2583202421665191,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.4416497647762298,0.050000000745058,0.0498450174927711,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.90185546875,0.3721793591976166,0.2609582543373108,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8722758889198303,0.3368308246135711,0.3204551935195923,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.803693413734436,0.2603525817394256,1.1786879301071167,284.95849609375,284.95001220703125,297.795166015625,292.1889953613281,297.795654296875,298.3990478515625,284.9569091796875,1.0,0.4709697067737579,1.0,1.0,0.0,1.0,-2.4829111099243164,2.482906103134156,4.953191364620579e-06,1.915956735610962,0.8999306559562683,0.8999306559562683,0.0,102.36148834228516,123.0,52647.5390625,0.0,1307.054443359375,1.0,280.0578308105469,283.50830078125,295.2273254394531,298.6367492675781,293.1499938964844,293.1499938964844,280.3500061035156,35961.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117871522903442,1.0,0.0,0.0,3.649645328521729,3.6496694087982178,8.887807325663744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.9921875,0.0,1532.48388671875,1895.4371337890625,0.0,3513.181640625,0.905161440372467,1.0,0.0,3.0,1.0,0.0
12404220,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8142855763435364,0.2858501672744751,0.2588851451873779,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.4307014048099518,0.050000000745058,0.0501183457672596,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8880012035369873,0.3753182291984558,0.2631003856658935,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.857978880405426,0.3379944860935211,0.3216060698032379,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7900761961936951,0.2611612677574157,1.1827510595321655,285.1451721191406,284.95001220703125,297.7734375,292.1804504394531,297.77392578125,298.38873291015625,285.1473693847656,1.0,0.4773747026920318,1.0,1.0,0.0,1.0,-2.492751359939575,2.492746353149414,4.992220965505112e-06,1.9234029054641724,0.9039822816848756,0.9039822816848756,0.0,109.60494232177734,126.0,51650.4453125,0.0,1349.997802734375,1.0,280.3421936035156,283.71514892578125,295.1606140136719,298.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35792.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044530987739564,1.0,0.0,0.0,3.656348466873169,3.656372547149658,8.920484901864256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.73486328125,0.0,1538.6898193359375,1895.4371337890625,0.0,3445.0576171875,0.9065723419189452,1.0,0.0,3.0,1.0,0.0
12404280,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8142855763435364,0.2858501672744751,0.2588851451873779,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.4307014048099518,0.050000000745058,0.0501183457672596,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8880012035369873,0.3753182291984558,0.2631003856658935,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.857978880405426,0.3379944860935211,0.3216060698032379,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7900761961936951,0.2611612677574157,1.1827510595321655,285.1451721191406,284.95001220703125,297.7734375,292.1804504394531,297.77392578125,298.38873291015625,285.1473693847656,1.0,0.4773747026920318,1.0,1.0,0.0,1.0,-2.492751359939575,2.492746353149414,4.992220965505112e-06,1.9234029054641724,0.9039822816848756,0.9039822816848756,0.0,109.60494232177734,126.0,51650.4453125,0.0,1349.997802734375,1.0,280.3421936035156,283.71514892578125,295.1606140136719,298.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35792.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044530987739564,1.0,0.0,0.0,3.656348466873169,3.656372547149658,8.920484901864256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.73486328125,0.0,1538.6898193359375,1895.4371337890625,0.0,3445.0576171875,0.9065723419189452,1.0,0.0,3.0,1.0,0.0
12404340,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8048180937767029,0.2858944237232208,0.2594353258609772,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.4236799478530884,0.050000000745058,0.050328854471445,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8792093992233276,0.3779317140579223,0.2653021216392517,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8485762476921082,0.338696151971817,0.3227419555187225,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7809455990791321,0.2616447508335113,1.1869224309921265,284.9674072265625,284.95001220703125,297.7518005371094,292.17193603515625,297.7522888183594,298.3870544433594,284.96563720703125,1.0,0.4826115369796753,1.0,1.0,0.0,1.0,-2.502693891525269,2.5026888847351074,5.03211003888282e-06,1.9310778379440308,0.9028277397155762,0.9028277397155762,0.0,115.26905059814452,114.0,52881.1640625,0.0,1386.656494140625,1.0,280.0577697753906,283.5137634277344,295.2074279785156,298.6343688964844,293.1499938964844,293.1499938964844,279.75,35923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150365591049194,1.0,0.0,0.0,3.66017746925354,3.660201549530029,8.939177291722444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.39453125,0.0,1543.9439697265625,1895.4371337890625,0.0,3543.284423828125,0.9074889421463012,1.0,0.0,3.0,1.0,0.0
12404400,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8048180937767029,0.2858944237232208,0.2594353258609772,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.4236799478530884,0.050000000745058,0.050328854471445,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8792093992233276,0.3779317140579223,0.2653021216392517,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8485762476921082,0.338696151971817,0.3227419555187225,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7809455990791321,0.2616447508335113,1.1869224309921265,284.9674072265625,284.95001220703125,297.7518005371094,292.17193603515625,297.7522888183594,298.3870544433594,284.96563720703125,1.0,0.4826115369796753,1.0,1.0,0.0,1.0,-2.502693891525269,2.5026888847351074,5.03211003888282e-06,1.9310778379440308,0.9028277397155762,0.9028277397155762,0.0,115.26905059814452,114.0,52881.1640625,0.0,1386.656494140625,1.0,280.0577697753906,283.5137634277344,295.2074279785156,298.6343688964844,293.1499938964844,293.1499938964844,279.75,35923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150365591049194,1.0,0.0,0.0,3.66017746925354,3.660201549530029,8.939177291722444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.39453125,0.0,1543.9439697265625,1895.4371337890625,0.0,3543.284423828125,0.9074889421463012,1.0,0.0,3.0,1.0,0.0
